FECHA,WELL,FRECUENCIA,% THD-VOL IN VSD,% THD-AMP IN VSD,PF IN VSD,% THD-VOL OUT VSD,% THD-AMP OUT VSD,PF OUT VSD,VOL MTR A,VOL MTR B,VOL MTR C,VOL MTR A-Tierra,VOL MTR B-Tierra,VOL MTR C-Tierra,% THD-AMP MTR,PF MTR,MAX VOL IN VSD,MAX AMP IN VSD,MAX VOL OUT VSD,RED KVA,%RED KVA,RED KW,MAX AMP OUT VSD,% LOAD VSD,KVA VSD,KVA SUT,% LOAD SUT,AMP MOTOR,% LOAD MTR,% DESB MTR,VOL-A CON D,AMP-A CON D,VOL-B CON D,AMP-B CON D,VOL-C CON D,AMP-C CON D,%THD VOL CON D,%THD AMP CON D,P.F. CON D,VOL-A CON Y,AMP-A CON Y,VOL-B CON Y,AMP-B CON Y,VOL-C CON Y,AMP-C CON Y,%THD VOL CON Y,%THD AMP CON Y,P.F. CON Y,PIP (psi),T Motor (F),KW-BBL
2021-05-11 00:00:00,TRD-04,35.0,7.000000000000001,42.0,0.85,7.6,6.0,0.66,2429.0,2443.0,2390.0,1380.0,1375.0,1383.0,0.0,0.0,483.0,203.0,349.0,169.62477,,144.1810545,385.0,53.32409972299169,232.45145,232.45145,23.245145,46.0,40.70796460176992,1.459854014598535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,858.0,186.0,
2021-05-13 00:00:00,TRD-04,40.0,6.5,51.3,0.84,54.0,12.0,0.46,2695.0,2697.0,2693.0,1547.0,1560.0,1560.0,0.0,0.0,482.0,247.0,350.0,205.96342,,173.0092728,420.0,58.17174515235457,254.31,254.31,25.431,52.0,46.01769911504424,1.298701298701294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,738.1,236.3,
2021-05-27 00:00:00,TRD-04,35.0,6.5,51.3,0.84,54.0,12.0,0.46,1968.0,1972.0,1964.0,1155.0,1139.0,1122.0,0.0,0.0,476.0,276.0,274.0,227.28048,,190.9156032,516.0,71.46814404432132,244.59432,244.59432,24.459432,65.7,57.63157894736842,3.573305307409352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,841.0,229.9,
2021-05-28 00:00:00,TRD-04,40.0,6.5,51.3,0.84,54.0,12.0,0.376,2318.0,2315.0,2309.0,1345.0,1342.0,1310.0,0.0,0.0,478.0,264.0,321.0,218.31216,,183.3822144,564.0,78.1163434903047,313.20612,313.20612,31.320612,71.1,62.36842105263158,2.106270943034927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,761.9,215.3,
2021-05-30 00:00:00,TRD-04,40.0,7.000000000000001,19.0,0.862,54.0,10.8,0.69,2314.0,2315.0,2310.0,1350.0,1344.0,1314.0,0.0,0.0,480.0,250.0,407.0,207.6,,178.9512,557.0,77.14681440443213,392.18927,392.18927,39.218927,71.2,62.4561403508772,2.396931927133255,480.0,480.0,479.0,250.0,236.0,240.0,700.0,1900.0,0.862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,758.3,240.0,
2021-06-01 00:00:00,TRD-04,45.0,7.8,41.4,0.899,54.0,6.0,0.357,2581.0,2578.0,2574.0,1500.0,1505.0,1468.0,0.0,0.0,479.0,321.0,434.0,266.00307,,239.13675993,575.0,79.6398891966759,431.7215,431.7215,43.17214999999999,76.5,67.10526315789474,1.188903566710708,479.0,479.0,478.0,321.0,312.0,300.0,7.8,41.0,0.899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,684.3,244.3,
2021-06-02 00:00:00,TRD-04,50.0,8.4,42.4,0.902,44.7,13.2,0.447,2860.0,2858.0,2853.0,1645.0,1661.0,1622.0,0.0,0.0,480.0,407.0,460.0,337.9728,,304.8514656,629.0,87.1191135734072,500.5582,500.5582,50.05582,84.1,73.7719298245614,2.43605359317905,479.0,479.0,478.0,321.0,312.0,300.0,7.8,41.0,0.899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,605.2,249.6,
2021-06-03 00:00:00,TRD-04,50.0,8.1,40.40000000000001,0.907,46.0,14.1,0.445,2862.0,2858.0,2853.0,1689.0,1680.0,1574.0,0.0,0.0,480.0,411.0,460.0,341.2944,,309.5540208,629.0,87.1191135734072,500.5582,500.5582,50.05582,84.1,73.7719298245614,2.394480519480504,480.0,479.0,479.0,411.0,390.0,383.0,8.1,40.0,0.907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,606.4,249.6,
2021-06-04 00:00:00,TRD-04,50.0,7.9,41.0,0.908,44.0,13.9,0.446,2865.0,2862.0,2851.0,1692.0,1680.0,1579.0,0.0,0.0,480.0,412.0,460.0,342.1248,,310.6493184,631.0,87.3961218836565,502.1498,502.1498,50.21498,84.2,73.85964912280703,3.822441430332915,480.0,479.0,479.0,412.0,393.0,385.0,7.9,41.0,0.908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,601.0,250.0,
2021-06-04 00:00:00,TRD-04,50.0,7.9,41.0,0.908,44.0,13.9,0.446,2865.0,2862.0,2851.0,1692.0,1680.0,1579.0,0.0,0.0,480.0,412.0,460.0,342.1248,,310.6493184,631.0,87.3961218836565,502.1498,502.1498,50.21498,84.2,73.85964912280703,3.822441430332915,480.0,479.0,479.0,412.0,393.0,385.0,7.9,41.0,0.908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,601.0,250.0,
2021-06-05 00:00:00,TRD-04,45.0,7.7,45.0,0.886,53.0,5.1,0.362,2577.0,2572.0,2568.0,1534.0,1518.0,1414.0,0.0,0.0,481.0,320.4,434.0,266.614452,,236.220404472,583.9,80.87257617728531,438.4037979999999,438.4037979999999,43.84037979999999,76.5,67.10526315789474,1.954686805864044,480.0,479.0,479.0,412.0,393.0,385.0,7.9,41.0,0.908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,673.9,243.7,
2021-06-06 00:00:00,TRD-04,45.0,7.9,44.0,0.886,10.7,5.1,0.364,2588.0,2582.0,2576.0,1541.0,1524.0,1411.0,0.0,0.0,481.0,319.8,434.0,266.115174,,235.778044164,584.0,80.88642659279779,438.47888,438.47888,43.847888,77.0,67.54385964912281,2.21238938053098,480.0,481.0,481.0,319.8,300.0,300.0,7.9,44.0,0.886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,674.0,245.2,
2021-06-08 00:00:00,TRD-04,45.0,7.6,46.9,0.89,9.4,6.5,0.352,2591.0,2586.0,2581.0,1542.0,1525.0,1413.0,0.0,0.0,479.0,318.0,434.0,263.51706,,234.5301834,575.5,79.70914127423822,432.09691,432.09691,43.209691,76.3,66.9298245614035,1.642984014209593,479.0,479.0,479.0,318.0,308.0,300.0,7.6,46.0,0.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,669.9,244.6,
2021-06-09 00:00:00,TRD-04,45.0,7.5,40.2,0.89,9.4,6.5,0.352,2609.0,2605.0,2597.0,1552.0,1536.0,1421.0,0.0,0.0,481.0,321.0,360.0,267.11373,,237.7312197,600.0,83.10249307479224,373.68,373.68,37.368,76.3,66.9298245614035,2.37030411449014,479.0,479.0,479.0,318.0,308.0,300.0,7.6,46.0,0.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,665.7,245.3,
2021-06-10 00:00:00,TRD-04,45.0,7.7,41.5,0.89,9.4,6.5,0.352,2612.0,2606.0,2598.0,1552.0,1538.0,1422.0,0.0,0.0,480.0,320.0,359.0,265.728,,236.49792,596.0,82.54847645429363,370.15772,370.15772,37.015772,76.3,66.9298245614035,1.914514692787163,479.0,479.0,479.0,318.0,308.0,300.0,7.6,46.0,0.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,662.8,244.7,
2021-06-12 00:00:00,TRD-04,45.0,7.7,41.5,0.89,9.4,6.5,0.352,2613.0,2609.0,2600.0,1538.0,1490.0,1485.0,0.0,0.0,480.0,321.0,360.0,266.5584,,237.236976,600.0,83.10249307479224,373.68,373.68,37.368,76.3,66.9298245614035,1.914514692787163,479.0,479.0,479.0,318.0,308.0,300.0,7.6,46.0,0.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,663.2,245.1,
2021-06-13 00:00:00,TRD-04,45.0,7.7,41.5,0.89,9.4,6.5,0.352,2602.0,2600.0,2598.0,1497.0,1512.0,1497.0,0.0,0.0,480.0,322.0,360.0,267.3888,,237.976032,600.0,83.10249307479224,373.68,373.68,37.368,76.3,66.9298245614035,2.096342551293483,479.0,479.0,479.0,318.0,308.0,300.0,7.6,46.0,0.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2021-06-14 00:00:00,TRD-04,45.0,7.7,41.5,0.89,9.4,6.5,0.352,2609.0,2605.0,2605.0,1502.0,1513.0,1500.0,0.0,0.0,480.0,321.0,360.0,266.5584,,237.236976,600.0,83.10249307479224,373.68,373.68,37.368,76.3,66.9298245614035,2.096342551293483,479.0,479.0,479.0,318.0,308.0,300.0,7.6,46.0,0.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2021-06-15 00:00:00,TRD-04,45.0,7.7,41.5,0.89,9.4,6.5,0.352,2602.0,2599.0,2600.0,1498.0,1512.0,1498.0,0.0,0.0,480.0,321.0,360.0,266.5584,,237.236976,600.0,83.10249307479224,373.68,373.68,37.368,76.3,66.9298245614035,2.728127939793024,479.0,479.0,479.0,318.0,308.0,300.0,7.6,46.0,0.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2021-06-22 00:00:00,TRD-04,45.0,7.6,44.5,0.89,5.800000000000001,10.6,0.55,2522.0,2527.0,2516.0,1463.0,1471.0,1437.0,0.0,0.0,482.0,304.0,347.0,253.49344,,225.6091616,605.0,83.79501385041551,363.18755,363.18755,36.318755,72.8,63.85964912280701,2.728127939793024,479.0,479.0,479.0,318.0,308.0,300.0,7.6,46.0,0.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,655.7,240.5,
2021-06-23 00:00:00,TRD-04,47.0,7.6,44.8,0.89,2.7,4.0,0.598,2646.0,2645.0,2644.0,1534.0,1543.0,1506.0,0.0,0.0,482.0,335.0,363.0,279.3431,,248.615359,569.0,78.80886426592798,357.32631,357.32631,35.732631,76.0,66.66666666666666,2.242152466367719,479.0,479.0,479.0,318.0,308.0,300.0,7.6,46.0,0.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,626.0,242.0,
2021-06-24 00:00:00,TRD-04,50.0,7.7,41.09999999999999,0.9,4.100000000000001,3.1,0.63,2825.0,2822.0,2805.0,1626.0,1640.0,1600.0,0.0,0.0,481.0,390.0,385.0,324.5307,,311.549472,606.0,83.93351800554017,403.6263,403.6263,40.36263,81.0,71.05263157894737,2.531645569620253,479.0,479.0,479.0,318.0,308.0,300.0,7.6,46.0,0.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,581.0,246.0,
2021-06-27 00:00:00,TRD-04,51.0,7.7,41.7,0.9,3.1,4.100000000000001,0.64,2871.0,2868.0,2856.0,1653.0,1670.0,1630.0,0.0,0.0,481.0,416.0,394.0,346.16608,,311.549472,640.0,88.64265927977839,436.2368,436.2368,43.62368,82.0,71.9298245614035,1.652892561983465,479.0,479.0,479.0,318.0,308.0,300.0,7.6,46.0,0.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,565.0,247.0,
2021-06-28 00:00:00,TRD-04,51.5,8.200000000000001,37.5,0.91,2.8,5.2,0.65,2888.0,2888.0,2870.0,1664.0,1682.0,1642.0,0.0,0.0,481.0,421.0,397.0,350.32673,,318.7973243,654.0,90.58171745152355,449.17374,449.17374,44.917374,83.7,73.42105263157896,2.364451691805957,479.0,479.0,479.0,318.0,308.0,300.0,7.6,46.0,0.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,557.0,248.4,
2021-06-29 00:00:00,TRD-04,52.0,8.1,37.5,0.916,2.8,4.8,0.662,2910.0,2907.0,2897.0,1679.0,1697.0,1657.0,0.0,0.0,481.0,432.0,400.0,359.48016,,329.28382656,662.0,91.68975069252078,458.104,458.104,45.8104,84.1,73.7719298245614,2.394480519480504,479.0,479.0,479.0,318.0,308.0,300.0,7.6,46.0,0.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,549.7,248.9,
2021-07-02 00:00:00,TRD-04,52.0,8.0,37.4,0.91,3.6,4.8,0.662,2921.0,2918.0,2911.0,1675.0,1703.0,1678.0,0.0,0.0,480.0,430.0,401.0,357.072,,324.93552,658.0,91.13573407202216,456.47434,456.47434,45.647434,88.0,77.19298245614034,4.142011834319527,480.0,480.0,480.0,409.0,431.0,429.0,8.1,37.0,0.916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,551.0,248.9,
2021-07-04 00:00:00,TRD-04,52.0,8.1,37.5,0.91,5.7,10.0,0.61,3010.0,3010.0,3000.0,1755.0,1755.0,1720.0,0.0,0.0,480.0,425.0,436.0,352.92,,321.1572,656.0,90.85872576177285,494.80768,494.80768,49.480768,85.0,74.56140350877193,1.19047619047619,480.0,480.0,480.0,409.0,431.0,429.0,8.1,37.0,0.916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,549.0,249.0,
2021-07-08 00:00:00,TRD-04,52.5,8.0,39.7,0.91,5.2,3.2,0.62,3017.0,3023.0,3000.0,1737.0,1756.0,1718.0,0.0,0.0,482.0,438.0,447.0,365.23068,,332.3599188,662.0,91.68975069252078,511.93122,511.93122,51.193122,87.0,76.31578947368422,1.953125000000006,480.0,480.0,480.0,409.0,431.0,429.0,8.1,37.0,0.916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,550.9,250.1,
2021-08-26 00:00:00,TRD-04,53.0,8.1,38.0,0.916,5.3,11.8,0.64,3007.0,3018.0,3004.0,1738.0,1762.0,1715.0,0.0,0.0,483.0,451.0,437.0,376.8510899999999,,345.19559844,690.0,95.56786703601108,521.6469000000001,521.6469000000001,52.16469,87.6,76.84210526315789,2.693208430913346,483.0,483.0,483.0,450.0,451.0,437.0,8.1,38.0,0.916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,545.5,250.6,
2021-09-17 00:00:00,TRD-04,53.0,8.1,38.0,0.916,5.3,11.8,0.64,3015.0,3017.0,3011.0,1741.0,1760.0,1722.0,0.0,0.0,481.0,457.0,436.0,380.2834099999999,,348.33960356,693.0,95.98337950138504,522.71604,522.71604,52.271604,87.0,76.31578947368422,1.953125000000006,483.0,483.0,483.0,450.0,451.0,437.0,8.1,38.0,0.916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,547.1,250.7,
2021-10-08 00:00:00,TRD-04,53.0,7.9,38.7,0.91,5.1,11.3,0.65,3032.0,3048.0,3021.0,1753.0,1770.0,1731.0,0.0,0.0,485.0,456.0,439.0,382.6068,,348.172188,695.0,96.26038781163435,527.83165,527.83165,52.783165,88.0,77.19298245614034,1.930501930501936,483.0,483.0,483.0,450.0,451.0,437.0,8.1,38.0,0.916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,546.8,250.5,
2021-11-20 00:00:00,TRD-04,53.0,8.3,39.0,0.911,5.0,11.6,0.653,3038.0,3042.0,3022.0,1752.0,1774.0,1739.0,0.0,0.0,486.0,455.0,440.0,382.5549,,348.5075139,697.0,96.53739612188366,530.5564,530.5564,53.05564,88.2,77.36842105263159,2.043964519861163,486.0,486.0,486.0,427.0,450.0,455.0,8.3,39.0,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,551.2,250.8,
2021-12-30 00:00:00,TRD-04,53.0,8.3,39.0,0.911,5.0,11.6,0.653,3145.0,3141.0,3123.0,1812.0,1830.0,1787.0,0.0,0.0,502.0,456.0,455.0,396.01776,,360.77217936,705.0,97.64542936288089,554.94075,554.94075,55.494075,89.0,78.0701754385965,1.136363636363636,486.0,486.0,486.0,427.0,450.0,455.0,8.3,39.0,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,553.3,251.2,
2022-01-06 00:00:00,TRD-04,53.0,8.3,39.0,0.911,5.0,11.6,0.653,2990.0,2980.0,2975.0,1725.0,1742.0,1700.0,0.0,0.0,476.0,467.0,431.0,384.56516,,350.33886076,672.0,93.07479224376732,501.06336,501.06336,50.106336,88.0,77.19298245614034,1.930501930501936,486.0,486.0,486.0,427.0,450.0,455.0,8.3,39.0,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,555.6,250.2,
2022-04-09 00:00:00,TRD-04,53.0,8.3,39.0,0.911,5.0,11.6,0.653,3008.0,3010.0,3007.0,1732.0,1753.0,1720.0,0.0,0.0,485.0,458.0,437.0,384.2849000000001,,350.0835439000001,705.0,97.64542936288089,532.9870500000001,532.9870500000001,53.298705,87.0,76.31578947368422,1.953125000000006,486.0,486.0,486.0,427.0,450.0,455.0,8.3,39.0,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,562.2,250.1,
2022-04-23 00:00:00,TRD-04,53.0,9.3,35.6,0.921,4.6,11.6,0.662,2939.0,2935.0,2918.0,1690.0,1706.0,1660.0,0.0,0.0,485.0,458.0,428.6,384.2849000000001,,353.9263929000001,681.0,94.3213296398892,504.946518,504.946518,50.4946518,85.9,75.35087719298245,2.173913043478255,475.7,474.0,475.8,458.0,456.0,434.0,9.3,35.6,0.921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,559.9,250.1,
2022-05-04 00:00:00,TRD-04,53.0,8.200000000000001,39.4,0.916,3.2,6.2,0.662,2942.0,2940.0,2924.0,1690.0,1710.0,1672.0,0.0,0.0,478.0,464.0,435.0,383.70016,,351.46934656,659.0,91.27423822714681,495.93045,495.93045,49.593045,85.0,74.56140350877193,1.590457256461227,475.7,474.0,475.8,458.0,456.0,434.0,9.3,35.6,0.921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,557.8,250.1,
2022-10-11 00:00:00,TRD-04,53.0,8.200000000000001,39.4,0.916,2.9,5.899999999999999,0.663,3025.0,3018.0,3003.0,1748.0,1760.0,1713.0,0.0,0.0,478.0,464.0,434.0,383.70016,,351.46934656,652.0,90.30470914127424,489.53464,489.53464,48.953464,87.1,76.40350877192982,1.475728155339805,478.0,477.5,478.0,457.0,460.0,438.0,7.7,42.4,0.904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,627.0,250.0,
2022-10-25 00:00:00,TRD-04,53.0,7.6,41.2,0.9,4.5,10.3,0.67,3005.0,3001.0,3000.0,1735.0,1761.0,1715.0,0.0,0.0,478.0,467.0,435.0,386.18098,,347.562882,652.0,90.30470914127424,490.6626,490.6626,49.06626,87.0,76.31578947368422,1.953125000000006,478.0,477.5,478.0,457.0,460.0,438.0,7.7,42.4,0.904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,634.0,250.3,
2022-11-02 00:00:00,TRD-04,52.0,7.6,41.2,0.9,5.4,8.799999999999999,0.623,3006.0,3006.0,2991.0,1740.0,1755.0,1718.0,0.0,0.0,478.0,467.0,434.7,386.18098,,347.562882,672.0,93.07479224376732,505.3648319999999,505.3648319999999,50.53648319999999,87.5,76.75438596491229,2.259446825087656,478.4,478.3,477.0,421.0,448.0,438.0,7.6,42.5,0.905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,648.0,250.3,
2022-12-05 00:00:00,TRD-04,53.0,7.399999999999999,40.5,0.9,4.8,7.8,0.64,3011.0,3012.0,2993.0,1731.0,1755.0,1709.0,0.0,0.0,478.0,469.0,434.0,387.83486,,349.051374,682.0,94.45983379501385,512.05924,512.05924,51.205924,87.0,76.31578947368422,1.873536299765818,478.4,478.3,477.0,421.0,448.0,438.0,7.6,42.5,0.905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,648.7,249.8,
2022-12-09 00:00:00,TRD-04,48.0,7.399999999999999,40.5,0.9,2.9,4.100000000000001,0.546,2914.0,2911.0,2904.0,1689.0,1697.0,1656.0,0.0,0.0,478.0,469.0,421.0,387.83486,,349.051374,633.0,87.67313019390582,461.03289,461.03289,46.103289,87.0,76.31578947368422,1.953125000000006,478.4,478.3,478.0,383.0,382.0,366.0,7.5,45.4,0.894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,721.0,245.0,
2022-12-13 00:00:00,TRD-04,51.0,7.1,44.4,0.91,3.4,4.399999999999999,0.64,2832.0,2818.0,2814.0,1637.0,1630.0,1610.0,0.0,0.0,478.0,416.0,389.0,344.00704,,313.0464064,628.0,64.08163265306122,422.62516,422.62516,42.262516,81.8,63.41085271317829,1.783492326835325,478.4,478.3,478.0,383.0,382.0,366.0,7.5,45.4,0.894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,676.9,247.0,
2022-12-14 00:00:00,TRD-04,53.0,7.1,42.5,0.905,4.8,4.8,0.68,2945.0,2932.0,2926.0,1698.0,1712.0,1669.0,0.0,0.0,480.0,453.0,404.0,376.1712,,340.4349360000001,674.0,68.77551020408164,471.07208,471.07208,47.107208,85.5,75.0,1.462450592885377,478.4,478.3,478.0,383.0,382.0,366.0,7.5,45.4,0.894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,676.9,247.1,
2023-03-07 00:00:00,TRD-04,56.5,9.700000000000001,37.0,0.921,6.3,4.8,0.717,3123.0,3136.0,3115.0,1806.0,1823.0,1778.0,0.0,0.0,478.0,527.0,431.0,435.79738,,401.36938698,708.0,72.24489795918367,527.9060400000001,527.9060400000001,52.79060400000001,0.0,0.0,2.298850574712644,478.4,478.3,478.0,383.0,382.0,366.0,7.5,45.4,0.894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,613.0,255.0,
2023-03-07 00:00:00,TRD-04,56.5,9.700000000000001,37.0,0.921,6.3,4.8,0.717,3123.0,3136.0,3115.0,1806.0,1823.0,1778.0,0.0,0.0,478.0,527.0,431.0,435.79738,,401.36938698,708.0,72.24489795918367,527.9060400000001,527.9060400000001,52.79060400000001,0.0,0.0,2.298850574712644,478.4,478.3,478.0,383.0,382.0,366.0,7.5,45.4,0.894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,613.0,255.0,
2023-05-11 00:00:00,TRD-04,56.5,9.700000000000001,37.0,0.921,22.0,8.200000000000001,0.68,3187.0,3160.0,3325.0,1932.0,1824.0,1829.0,0.0,0.0,478.0,527.0,459.9,435.79738,,401.36938698,722.0,73.67346938775509,574.4426940000001,574.4426940000001,57.4442694,89.0,78.0701754385965,2.298850574712644,478.4,473.0,473.0,722.0,690.0,691.0,9.5,36.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,613.0,255.0,
2015-08-25 00:00:00,TRD-05,35.0,16.6,33.6,0.81,30.0,23.8,0.77,1875.0,1871.0,1862.0,1077.0,1080.0,1077.0,0.0,0.0,481.0,273.0,270.0,227.17149,36.05896666666666,184.0089069,304.0,33.77777777777778,518.0,141.9984,22.53942857142857,42.0,34.14634146341464,7.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1792.0,234.0,
2015-08-26 00:00:00,TRD-05,36.0,16.6,33.6,0.81,30.0,23.8,0.77,1920.0,1920.0,1917.0,1110.0,1110.0,1107.0,0.0,0.0,481.0,293.0,277.0,243.81409,38.7006492063492,197.4894129,317.0,35.22222222222222,518.0,151.90957,24.11263015873016,44.0,40.74074074074074,6.399999999999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1770.0,235.8,
2015-08-27 00:00:00,TRD-05,37.0,16.6,33.6,0.81,30.0,23.8,0.77,1973.0,1970.0,1962.0,1140.0,1142.0,1136.0,0.0,0.0,480.0,303.0,285.0,251.6112,39.93828571428572,203.805072,392.0,43.55555555555555,518.0,193.2756,30.67866666666666,45.0,41.66666666666667,5.384615384615389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1722.0,237.1,
2015-08-27 00:00:00,TRD-05,37.0,16.6,33.6,0.81,30.0,23.8,0.77,1973.0,1970.0,1962.0,1140.0,1142.0,1136.0,0.0,0.0,480.0,303.0,285.0,251.6112,39.93828571428572,203.805072,392.0,43.55555555555555,518.0,193.2756,30.67866666666666,45.0,41.66666666666667,5.384615384615389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1722.0,237.1,
2015-08-28 00:00:00,TRD-05,40.0,16.6,33.6,0.81,30.0,23.8,0.77,2137.0,2127.0,2124.0,1230.0,1232.0,1228.0,0.0,0.0,478.0,339.0,308.0,280.33266,44.49724761904761,227.0694546,330.0,36.66666666666666,518.0,175.8372,27.91066666666667,50.0,46.2962962962963,5.59440559440559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1704.0,235.0,
2015-08-31 00:00:00,TRD-05,50.0,16.6,33.6,0.81,30.0,23.8,0.77,2650.0,2651.0,2648.0,1530.0,1532.0,1530.0,0.0,0.0,476.0,492.0,385.0,405.15216,64.30986666666666,328.1732496,520.0,57.77777777777777,518.0,346.346,54.97555555555556,75.0,69.44444444444444,6.944444444444445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1492.0,251.0,
2015-09-02 00:00:00,TRD-05,52.0,16.6,33.6,0.81,30.0,23.8,0.77,2750.0,2743.0,2744.0,1587.0,1588.0,1583.0,0.0,0.0,476.0,530.0,401.0,436.4444,69.2768888888889,353.519964,570.0,63.33333333333333,518.0,395.4261,62.76604761904762,81.0,75.0,5.194805194805195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1430.0,254.0,
2015-09-08 00:00:00,TRD-05,55.0,13.7,36.3,0.74,27.1,20.7,0.75,2891.0,2890.0,2892.0,1675.0,1672.0,1675.0,0.0,0.0,480.0,602.0,424.0,499.9008,79.34933333333333,369.926592,631.0,70.11111111111111,518.0,462.85112,73.46843174603175,90.0,83.33333333333334,6.249999999999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1331.0,252.98,
2015-09-08 00:00:00,TRD-05,55.0,13.7,36.3,0.74,27.1,20.7,0.75,2891.0,2890.0,2892.0,1675.0,1672.0,1675.0,0.0,0.0,480.0,602.0,424.0,499.9008,79.34933333333333,369.926592,631.0,70.11111111111111,518.0,462.85112,73.46843174603175,90.0,83.33333333333334,6.249999999999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1331.0,252.98,
2015-10-18 00:00:00,TRD-05,55.0,13.7,36.3,0.74,29.4,25.0,0.75,3155.0,3150.0,3147.0,1820.0,1820.0,1818.0,0.0,0.0,475.0,514.0,460.0,422.3795,67.04436507936508,312.56083,581.0,64.55555555555556,518.0,462.3598,73.39044444444444,83.0,76.85185185185185,5.063291139240507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1322.0,248.0,
2015-10-28 00:00:00,TRD-05,55.0,13.7,36.3,0.74,29.4,25.0,0.75,3158.0,3154.0,3151.0,1822.0,1824.0,1815.0,0.0,0.0,477.0,518.0,460.0,427.45878,67.8506,316.3194972,581.0,64.55555555555556,518.0,462.3598,73.39044444444444,84.0,77.77777777777779,5.882352941176476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1315.0,247.16,
2015-11-14 00:00:00,TRD-05,55.0,13.7,36.3,0.74,29.4,25.0,0.75,3150.0,3144.0,3145.0,1820.0,1820.0,1815.0,0.0,0.0,478.0,527.0,459.0,435.79738,69.17418730158731,322.4900612,583.0,64.77777777777777,518.0,462.94281,73.48298571428572,85.0,78.70370370370371,5.8091286307054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1311.0,247.0,
2015-12-22 00:00:00,TRD-05,55.0,13.7,36.3,0.74,29.4,25.0,0.75,3145.0,3142.0,3144.0,1815.0,1816.0,1813.0,0.0,0.0,479.0,531.0,459.0,440.02377,69.84504285714286,325.6175898,615.0,68.33333333333333,518.0,488.35305,77.51635714285715,85.0,78.70370370370371,5.8091286307054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1320.0,248.0,
2016-01-03 00:00:00,TRD-05,55.0,15.9,32.3,0.83,29.4,24.0,0.76,3130.0,3128.0,3121.0,1805.0,1808.0,1803.0,0.0,0.0,477.0,532.0,457.0,439.01172,69.6844,364.3797276,611.0,67.88888888888889,518.0,483.06271,76.67662063492064,85.0,78.70370370370371,5.8091286307054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1310.0,248.0,
2016-01-22 00:00:00,TRD-05,55.0,15.9,32.3,0.83,29.4,24.0,0.76,3130.0,3125.0,3125.0,1807.0,1807.0,1805.0,0.0,0.0,480.0,537.0,458.0,445.9248,70.78171428571429,370.117584,590.0,65.55555555555556,518.0,467.4806,74.20326984126984,85.0,78.70370370370371,5.8091286307054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1377.0,245.0,
2016-02-14 00:00:00,TRD-05,55.0,16.0,30.3,0.8,30.1,24.2,0.76,3130.0,3122.0,3115.0,1800.0,1802.0,1798.0,0.0,0.0,477.0,540.0,456.0,445.6134,70.73228571428571,356.49072,620.0,68.88888888888889,518.0,489.1056,77.63580952380951,86.0,79.62962962962963,5.71428571428572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1318.5,249.2,
2016-05-26 00:00:00,TRD-05,55.0,17.0,31.9,0.83,30.2,24.2,0.67,3136.0,3132.0,3130.0,1805.0,1806.0,1801.0,0.0,0.0,478.0,536.0,458.0,443.23984,70.35553015873015,367.8890671999999,606.0,67.33333333333333,518.0,480.15804,76.2155619047619,86.0,79.62962962962963,5.737704918032794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1475.0,248.0,
2016-06-15 00:00:00,TRD-05,55.0,17.0,31.9,0.83,30.2,24.2,0.67,3100.0,3095.0,3083.0,1791.0,1790.0,1785.0,0.0,0.0,478.0,543.0,453.6,449.02842,71.27435238095238,372.6935885999999,608.0,67.55555555555556,518.0,477.1146239999999,75.73248,86.5,80.0925925925926,5.788830004076642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1389.8,248.96,
2016-08-08 00:00:00,TRD-05,55.0,16.6,31.5,0.808,26.5,23.1,0.671,3104.0,3096.0,3093.0,1790.0,1790.0,1786.0,0.0,0.0,480.6,552.8,454.2,459.6189264,72.95538514285714,371.3720925312001,624.0,69.33333333333334,518.0,490.317984,77.82825142857143,88.1,81.57407407407406,5.889423076923066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1386.3,249.42,
2016-12-30 00:00:00,TRD-05,55.0,16.2,32.5,0.81,29.4,23.8,0.67,3105.0,3100.0,3098.0,1789.0,1788.0,1783.0,0.0,0.0,477.0,551.0,454.0,454.69071,72.17312857142858,368.2994751000001,626.0,69.55555555555556,518.0,491.67292,78.04332063492063,88.1,81.57407407407406,6.929895245769542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1388.5,250.6,
2017-01-18 00:00:00,TRD-05,56.0,17.4,30.9,0.848,29.6,22.3,0.778,3072.0,3072.0,3064.0,1771.0,1772.0,1767.0,0.0,0.0,470.1,575.3,453.8,467.8759568999999,74.26602490476189,396.7588114511999,638.8,70.97777777777777,518.0,501.5052712,79.6040113015873,91.2,84.44444444444444,5.311778290993065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1339.4,251.67,
2017-05-18 00:00:00,TRD-05,56.0,17.4,30.9,0.848,29.6,22.3,0.778,3095.0,3090.0,3093.0,1782.0,1785.0,1771.0,0.0,0.0,475.0,563.0,452.0,462.64525,73.43575396825398,392.3231719999999,645.0,71.66666666666667,518.0,504.3642,80.05780952380952,89.0,82.4074074074074,5.53359683794467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1361.0,250.0,
2017-12-03 00:00:00,TRD-05,56.0,17.4,30.9,0.848,29.6,22.3,0.778,3118.0,3112.0,3110.0,3010.0,3000.0,146.0,0.0,0.0,466.0,547.0,454.0,440.98046,69.99689841269841,373.95143008,628.0,69.77777777777779,518.0,493.24376,78.29266031746032,87.0,80.55555555555556,5.66801619433199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2018-01-21 00:00:00,TRD-05,56.0,16.3,30.6,0.848,29.8,53.3,0.67,3092.0,3112.0,3114.0,3010.0,3003.0,147.0,0.0,0.0,469.0,546.0,454.0,443.00802,70.31873333333334,375.67080096,628.0,69.77777777777779,518.0,493.24376,78.29266031746032,85.3,78.98148148148148,4.723127035830611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2018-02-25 00:00:00,TRD-05,56.0,16.3,30.6,0.848,29.8,53.3,0.67,3105.0,3115.0,3110.0,3015.0,3000.0,145.0,0.0,0.0,472.0,546.0,454.0,445.84176,70.76853333333334,378.07381248,605.0,67.22222222222223,518.0,475.1790999999999,75.42525396825395,86.0,79.62962962962963,4.878048780487805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2018-05-30 00:00:00,TRD-05,56.0,16.3,30.6,0.848,29.8,53.3,0.67,3098.0,3100.0,3105.0,3000.0,3000.0,144.0,0.0,0.0,470.0,539.0,454.0,438.2609,69.56522222222223,371.6452432,610.0,67.77777777777779,518.0,479.1062,76.04860317460319,86.0,79.62962962962963,5.737704918032794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2018-08-05 00:00:00,TRD-05,56.0,16.3,30.6,0.848,29.8,53.3,0.67,3092.0,3102.0,3094.0,2999.0,2992.0,140.0,0.0,0.0,469.0,525.0,451.0,425.96925,67.61416666666666,361.221924,578.0,64.22222222222223,518.0,450.97294,71.58300634920634,81.4,75.37037037037038,5.394907207596035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2018-11-09 00:00:00,TRD-05,56.0,16.3,30.6,0.848,29.8,53.3,0.67,3090.0,3091.0,3081.0,3000.0,,135.0,0.0,0.0,469.0,492.0,448.0,399.19404,63.36413333333333,338.5165459199999,550.0,61.11111111111111,518.0,426.272,67.66222222222223,78.0,72.22222222222221,6.666666666666667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2019-01-10 00:00:00,TRD-05,56.0,16.3,30.6,0.848,29.8,53.3,0.67,3100.0,3100.0,3100.0,3010.0,2995.0,133.0,0.0,0.0,467.0,485.0,451.0,391.83635,62.19624603174603,332.2772247999999,560.0,62.22222222222222,518.0,436.9288,69.35377777777776,77.0,71.29629629629629,5.963302752293571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2019-02-11 00:00:00,TRD-05,56.0,16.3,30.6,0.848,29.8,53.3,0.67,3110.0,3100.0,3098.0,3012.0,3005.0,134.0,0.0,0.0,478.0,476.0,450.0,393.62344,62.47991111111111,333.79267712,545.0,60.55555555555555,518.0,424.2825,67.34642857142858,76.0,70.37037037037037,5.555555555555555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2019-06-18 00:00:00,TRD-05,56.0,16.3,30.6,0.848,29.8,53.3,0.67,3086.0,3071.0,3064.0,2993.0,2978.0,130.0,0.0,0.0,467.0,459.0,446.0,370.83069,58.86201428571428,314.46442512,488.0,54.22222222222223,518.0,376.53104,59.76683174603173,72.0,66.66666666666666,4.347826086956522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2019-07-14 00:00:00,TRD-05,56.0,16.3,30.6,0.848,29.8,53.3,0.67,3040.0,3049.0,3050.0,2970.0,2960.0,127.0,0.0,0.0,467.0,448.0,444.0,361.94368,57.45137777777776,306.92824064,524.0,58.22222222222222,518.0,402.49488,63.8880761904762,72.0,66.66666666666666,6.4039408866995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2019-09-03 00:00:00,TRD-05,56.0,16.3,30.6,0.848,29.8,53.3,0.67,3070.0,3065.0,3064.0,2982.0,2972.0,128.0,0.0,0.0,469.0,470.0,446.0,381.3439,60.53077777777778,323.3796272,517.0,57.44444444444444,518.0,398.90686,63.3185492063492,73.0,67.5925925925926,6.310679611650478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2016-10-21 00:00:00,TRD-06,35.0,10.5,51.6,0.868,10.1,6.9,,2230.0,2232.0,2229.0,1290.0,1290.0,1285.0,0.0,0.0,487.0,207.3,271.0,174.652323,21.831540375,151.598216364,448.0,45.71428571428572,210.03584,210.03584,21.003584,50.0,46.2962962962963,1.342281879194626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2094.3,228.06,
2017-01-18 00:00:00,TRD-06,56.0,17.4,30.9,0.848,29.6,22.3,0.778,3072.0,3072.0,3064.0,1771.0,1772.0,1767.0,0.0,0.0,470.1,575.3,453.8,467.8759568999999,74.26602490476189,396.7588114511999,638.8,70.97777777777777,518.0,501.5052712,79.6040113015873,91.2,84.44444444444444,5.311778290993065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1339.4,251.67,
2017-01-23 00:00:00,TRD-06,63.0,15.4,24.2,0.936,10.1,6.9,0.00697,3621.0,3626.0,3607.0,2083.0,2090.0,2091.0,0.0,0.0,479.0,763.0,423.0,632.27521,79.03440125,591.8095965599999,891.0,90.91836734693878,652.02489,652.02489,65.20248900000001,99.8,92.4074074074074,0.9780775716694792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1095.0,226.0,
2017-01-31 00:00:00,TRD-06,63.0,15.4,24.2,0.936,10.1,6.9,0.00697,3598.0,3599.0,3610.0,2077.0,2084.0,2083.0,0.0,0.0,467.0,758.0,421.0,612.3957800000001,76.54947250000001,573.2024500800001,883.0,90.10204081632654,643.11539,643.11539,64.31153900000001,98.4,91.11111111111111,0.888585099111408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,640.0,230.0,
2017-02-01 00:00:00,TRD-06,63.0,15.4,24.2,0.936,10.1,6.9,0.00697,3598.0,3599.0,3610.0,2077.0,2084.0,2083.0,0.0,0.0,467.0,758.0,421.0,612.3957800000001,76.54947250000001,573.2024500800001,883.0,90.10204081632654,643.11539,643.11539,64.31153900000001,98.4,91.11111111111111,0.888585099111408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,640.0,230.0,
2017-05-17 00:00:00,TRD-06,63.0,15.4,24.2,0.936,10.1,6.9,0.00697,3640.0,3640.0,3628.0,2092.0,2088.0,2090.0,0.0,0.0,473.0,766.0,423.0,626.81014,78.3512675,586.69429104,890.0,90.81632653061224,651.2931,651.2931,65.12930999999999,100.0,92.5925925925926,0.6688963210702389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,630.0,230.0,
2017-05-25 00:00:00,TRD-06,64.0,15.4,24.2,0.936,10.1,6.9,0.00697,3638.0,3636.0,3628.0,2099.0,2098.0,2089.0,0.0,0.0,471.0,804.0,424.0,655.1233199999999,81.89041499999999,613.1954275200001,930.0,94.89795918367348,682.1736,682.1736,68.21736,109.0,100.9259259259259,2.476780185758518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,605.0,231.0,
2017-05-25 00:00:00,TRD-06,64.0,15.4,24.2,0.936,10.1,6.9,0.00697,3638.0,3636.0,3628.0,2099.0,2098.0,2089.0,0.0,0.0,471.0,804.0,424.0,655.1233199999999,81.89041499999999,613.1954275200001,930.0,94.89795918367348,682.1736,682.1736,68.21736,109.0,100.9259259259259,2.476780185758518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,605.0,231.0,
2017-12-03 00:00:00,TRD-06,56.0,17.4,30.9,0.848,29.6,22.3,0.778,3118.0,3112.0,3110.0,3010.0,3000.0,146.0,0.0,0.0,466.0,547.0,454.0,440.98046,69.99689841269841,373.95143008,628.0,69.77777777777779,518.0,493.24376,78.29266031746032,87.0,80.55555555555556,5.66801619433199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2017-12-29 00:00:00,TRD-06,53.0,18.2,28.1,0.91,14.0,11.2,0.006,3420.0,3415.0,3410.0,1980.0,1975.0,1960.0,0.0,0.0,470.0,490.0,396.0,398.419,49.802375,362.56129,680.0,69.38775510204081,465.8544,465.8544,46.58544,74.0,68.51851851851852,1.36986301369863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1095.0,226.0,
2018-02-11 00:00:00,TRD-06,63.0,18.2,28.1,0.91,14.0,11.2,0.006,3603.0,3607.0,3611.0,2071.0,2084.0,1090.0,0.0,0.0,468.0,765.0,421.0,619.3746,77.421825,563.6308859999999,881.0,89.89795918367346,641.65873,641.65873,64.16587299999999,100.0,92.5925925925926,0.6711409395973202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.0,231.0,
2018-03-03 00:00:00,TRD-06,63.0,18.2,28.1,0.91,14.0,11.2,0.006,3596.0,3600.0,3590.0,2065.0,2080.0,2083.0,0.0,0.0,466.0,777.0,420.0,626.4018599999999,78.30023249999999,570.0256926,911.0,92.9591836734694,661.9326,661.9326,66.19326,101.0,93.51851851851852,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,768.0,232.0,
2018-07-31 00:00:00,TRD-06,45.0,18.2,28.1,0.91,14.0,11.2,0.006,3029.0,3032.0,3030.0,1733.0,1750.0,1757.0,0.0,0.0,466.0,333.0,351.0,268.45794,33.5572425,244.2967254,592.0,60.40816326530612,359.48016,359.48016,35.948016,64.9,60.0925925925926,4.726500265533737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1487.0,226.0,
2019-01-10 00:00:00,TRD-06,56.0,16.3,30.6,0.848,29.8,53.3,0.67,3100.0,3100.0,3100.0,3010.0,2995.0,133.0,0.0,0.0,467.0,485.0,451.0,391.83635,62.19624603174603,332.2772247999999,560.0,62.22222222222222,518.0,436.9288,69.35377777777776,77.0,71.29629629629629,5.963302752293571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2019-02-10 00:00:00,TRD-06,63.0,18.2,28.1,0.91,14.0,11.2,0.006,3715.0,3710.0,3700.0,2130.0,2140.0,2154.0,0.0,0.0,478.0,758.0,433.0,626.82052,78.352565,570.4066732000001,905.0,92.3469387755102,677.9264499999999,677.9264499999999,67.792645,99.0,91.66666666666666,0.6756756756756804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,755.0,231.0,
2019-06-16 00:00:00,TRD-06,63.0,13.8,24.0,0.936,10.9,6.3,0.668,3653.0,3641.0,3655.0,2093.0,2114.0,2124.0,0.0,0.0,472.0,773.4,428.0,631.5275039999999,78.94093799999999,591.109743744,906.0,92.44897959183673,670.83864,670.83864,67.083864,100.0,92.5925925925926,1.351351351351347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,932.0,232.0,
2020-01-15 00:00:00,TRD-06,38.0,13.8,25.0,0.938,10.9,6.3,0.668,2493.0,2495.0,2491.0,1429.0,1440.0,1447.0,0.0,0.0,487.0,219.0,289.0,184.50969,23.06371125,173.07008922,477.0,48.67346938775511,238.48569,238.48569,23.848569,52.0,48.14814814814815,1.96078431372549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1384.0,223.0,
2020-01-15 00:00:00,TRD-06,38.0,13.8,25.0,0.938,10.9,6.3,0.668,2493.0,2495.0,2491.0,1429.0,1440.0,1447.0,0.0,0.0,487.0,219.0,289.0,184.50969,23.06371125,173.07008922,477.0,48.67346938775511,238.48569,238.48569,23.848569,52.0,48.14814814814815,1.96078431372549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1384.0,223.0,
2002-11-11 00:00:00,TRD-07,45.0,,30.5,0.81,,30.5,0.81,1574.0,1591.0,1584.0,822.0,816.0,814.0,23.0,0.3,483.0,301.0,477.0,186.938224,15.141996144,151.41996144,306.0,97.76357827476039,296.386768,234.256464,66.93041828571428,88.0,71.54471544715447,6.684491978609626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2002-11-12 00:00:00,TRD-07,46.0,,29.5,0.83,,27.5,0.66,1574.0,1591.0,1584.0,837.0,830.0,830.0,23.0,0.3,483.0,301.0,477.0,200.0760069,20.00760069,160.06080552,312.0,50.0,296.386768,244.433696,69.83819885714286,90.0,73.17073170731707,7.264957264957272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2002-12-01 00:00:00,TRD-07,46.0,,38.0,0.76,,24.2,0.58,1574.0,1591.0,1584.0,833.0,833.0,830.0,23.0,0.3,483.0,301.0,477.0,204.292864,20.4292864,163.4342912,330.0,52.88461538461539,296.386768,247.676,70.76457142857141,91.0,73.98373983739837,6.710846405502888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2000-12-21 00:00:00,TRD-07,48.0,,34.0,0.81,,23.0,0.6,1574.0,1591.0,1584.0,870.0,864.0,865.0,23.0,0.3,483.0,301.0,477.0,223.68682575,22.368682575,178.9494606,338.0,54.16666666666666,296.386768,264.2177546666667,75.49078704761905,94.0,76.42276422764228,6.280913872968511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2000-12-23 00:00:00,TRD-07,50.0,,31.1,0.84,,22.5,0.61,1574.0,1591.0,1584.0,905.0,899.0,900.0,23.0,0.3,483.0,301.0,477.0,244.6635324,24.46635324,195.73082592,351.0,56.25,296.386768,285.930684,81.69448114285713,98.0,79.67479674796748,6.17328782046627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2003-01-04 00:00:00,TRD-07,50.0,,30.5,0.86,,22.5,0.61,1574.0,1591.0,1584.0,905.0,903.0,900.0,23.0,0.3,483.0,301.0,477.0,250.3845882,25.03845882,200.30767056,356.0,57.05128205128205,296.386768,289.79824,82.79949714285713,98.0,79.67479674796748,6.17328782046627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2002-01-19 00:00:00,TRD-07,52.0,,30.2,0.9,,21.4,0.65,1574.0,1591.0,1584.0,920.0,916.0,916.0,23.0,0.3,483.0,301.0,477.0,280.887966,28.0887966,224.7103728,358.0,57.37179487179487,296.386768,296.8001386666667,84.80003961904762,100.0,81.30081300813008,6.643356643356637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2003-02-08 00:00:00,TRD-07,52.0,,28.5,0.88,,21.3,0.65,1574.0,1591.0,1584.0,922.0,918.0,916.0,23.0,0.3,483.0,301.0,477.0,269.4219528,26.94219528,215.53756224,367.0,58.81410256410257,296.386768,303.837832,86.81080914285714,101.0,82.11382113821138,6.188118811881188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2003-03-09 00:00:00,TRD-07,52.0,,28.2,0.88,,21.3,0.67,1574.0,1591.0,1584.0,920.0,915.0,918.0,23.0,0.3,483.0,301.0,477.0,270.338354,27.0338354,216.2706832,360.0,57.69230769230769,296.386768,298.04256,85.15501714285713,100.0,81.30081300813008,5.208333333333332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2003-03-18 00:00:00,TRD-07,52.0,,29.6,0.93,,21.5,0.67,1574.0,1591.0,1584.0,919.0,916.0,919.0,23.0,0.3,483.0,301.0,477.0,290.2428444,29.02428444,232.19427552,360.0,57.69230769230769,296.386768,298.45824,85.27378285714285,100.0,81.30081300813008,5.208333333333332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2003-04-21 00:00:00,TRD-07,52.0,,28.2,0.87,,21.2,0.67,1574.0,1591.0,1584.0,930.0,930.0,930.0,23.0,0.3,483.0,301.0,477.0,274.62159,27.462159,219.697272,365.0,58.49358974358974,296.386768,300.91768,85.97648000000001,101.0,82.11382113821138,5.103603143819537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2003-05-03 00:00:00,TRD-07,52.0,,28.5,0.9,,21.6,0.66,1574.0,1591.0,1584.0,919.0,916.0,918.0,23.0,0.3,483.0,301.0,477.0,273.8675205,27.38675204999999,219.0940164,358.0,57.37179487179487,296.386768,295.9733973333333,84.56382780952379,100.0,81.30081300813008,5.594405594405589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2003-05-22 00:00:00,TRD-07,52.0,,27.2,0.88,,21.6,0.67,1574.0,1591.0,1584.0,918.0,913.0,916.0,23.0,0.3,483.0,301.0,477.0,271.462422,27.1462422,217.1699376,361.0,57.85256410256411,298.870456,298.4536213333333,85.27246323809524,101.0,82.11382113821138,5.103603143819537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2003-06-03 00:00:00,TRD-07,52.0,,20.0,0.85,,16.0,0.67,1574.0,1591.0,1584.0,918.0,913.0,916.0,23.0,0.3,483.0,301.0,477.0,272.445332,27.24453319999999,217.9562656,364.0,58.33333333333334,300.723696,300.723696,85.92105600000001,101.0,82.11382113821138,4.407975044079746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2003-06-26 00:00:00,TRD-07,52.0,,30.5,0.86,,21.2,0.67,1574.0,1591.0,1584.0,915.0,916.0,912.0,23.0,0.3,483.0,301.0,477.0,271.46502,27.146502,217.172016,362.0,58.01282051282052,299.071368,298.6533786666666,85.32953676190476,101.0,82.11382113821138,5.103603143819537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2003-07-05 00:00:00,TRD-07,52.0,,28.2,0.88,,21.3,0.67,1574.0,1591.0,1584.0,914.0,909.0,914.0,23.0,0.3,483.0,301.0,477.0,275.1432684,27.51432684,220.11461472,363.0,58.17307692307693,300.526248,299.897532,85.68500914285715,101.0,82.11382113821138,5.103603143819537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2003-08-03 00:00:00,TRD-07,52.0,,28.5,0.87,,21.3,0.7,1574.0,1591.0,1584.0,915.0,911.0,914.0,23.0,0.3,483.0,301.0,477.0,278.2832112,27.82832112,222.62656896,365.0,58.49358974358974,302.18204,301.9713133333333,86.2775180952381,102.0,82.92682926829268,5.002000800320128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2003-09-01 00:00:00,TRD-07,52.0,,27.5,0.88,,21.1,0.68,1574.0,1591.0,1584.0,921.0,917.0,918.0,23.0,0.3,483.0,301.0,477.0,274.1163656,27.41163656,219.29309248,363.0,58.17307692307693,300.526248,300.526248,85.86464228571428,101.0,82.11382113821138,5.103603143819537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2003-09-07 00:00:00,TRD-07,52.0,,27.5,0.88,,21.1,0.68,1574.0,1591.0,1584.0,917.0,912.0,918.0,23.0,0.3,483.0,301.0,477.0,275.1432684,27.51432684,220.11461472,362.0,58.01282051282052,299.698352,299.698352,85.62810057142856,102.0,82.92682926829268,5.372011818425996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2003-09-10 00:00:00,TRD-07,52.0,,27.5,0.89,,21.1,0.68,1574.0,1591.0,1584.0,918.0,915.0,917.0,23.0,0.3,483.0,301.0,477.0,277.2313243,27.72313243,221.78505944,364.0,58.33333333333334,301.354144,301.354144,86.10118399999999,102.0,82.92682926829268,5.688282138794089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2003-09-20 00:00:00,TRD-07,52.0,,28.5,0.87,,21.2,0.67,1574.0,1591.0,1584.0,918.0,915.0,913.0,23.0,0.3,483.0,301.0,477.0,272.36133,27.236133,217.889064,364.0,58.33333333333334,301.354144,301.354144,86.10118399999999,101.0,82.11382113821138,5.103603143819537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2003-10-28 00:00:00,TRD-07,52.0,,29.0,0.86,,21.7,0.67,1574.0,1591.0,1584.0,917.0,913.0,916.0,23.0,0.3,483.0,301.0,477.0,270.6886077,27.06886077,216.55088616,363.0,58.17307692307693,299.897532,299.897532,85.68500914285715,102.0,82.92682926829268,5.372011818425996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2003-11-13 00:00:00,TRD-07,52.0,,29.0,0.86,,21.7,0.67,1574.0,1591.0,1584.0,917.0,913.0,916.0,23.0,0.3,483.0,301.0,477.0,270.6886077,27.06886077,216.55088616,363.0,58.17307692307693,299.897532,299.897532,85.68500914285715,102.0,82.92682926829268,5.372011818425996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2003-12-02 00:00:00,TRD-07,52.0,,29.0,0.86,,21.3,0.67,1576.0,1589.0,1580.0,915.0,912.0,920.0,22.8,0.69,489.0,301.0,476.0,274.0511991,27.40511991,219.24095928,363.0,58.17307692307693,299.268816,299.268816,85.505376,102.0,82.92682926829268,5.372011818425996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2003-12-13 00:00:00,TRD-07,52.0,,30.0,0.83,,21.3,0.67,1580.0,1590.0,1596.0,919.0,906.0,910.0,23.0,0.69,483.0,302.0,474.0,262.1139087,26.21139087,209.69112696,363.0,58.17307692307693,298.011384,298.011384,85.14610971428573,102.0,82.92682926829268,5.372011818425996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2003-12-24 00:00:00,TRD-07,52.0,,30.0,0.83,,21.3,0.67,1580.0,1590.0,1596.0,919.0,906.0,910.0,24.0,0.79,485.0,302.0,475.0,263.1992665,26.31992665,210.5594132,363.0,58.17307692307693,298.6401,298.6401,85.32574285714286,102.0,82.92682926829268,5.372011818425996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2004-01-19 00:00:00,TRD-07,52.0,,29.2,0.85,,21.3,0.67,1580.0,1590.0,1596.0,919.0,906.0,910.0,24.0,0.79,493.0,304.0,475.0,275.801948,27.5801948,220.6415584,365.0,58.49358974358974,300.2855,299.8640466666666,85.6754419047619,102.0,82.92682926829268,5.372011818425996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2004-03-11 00:00:00,TRD-07,52.0,,30.0,0.84,,23.0,0.7,1572.0,1585.0,1584.0,906.0,900.0,915.0,22.0,0.78,490.0,303.0,476.0,270.007542,27.0007542,216.0060336,366.0,58.65384615384615,301.742112,301.319504,86.09128685714286,102.0,82.92682926829268,5.002000800320128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2004-03-31 00:00:00,TRD-07,52.0,,29.0,0.86,,23.0,0.74,1580.0,1587.0,1592.0,890.0,900.0,904.0,24.0,0.7,488.0,307.0,477.0,278.9424104,27.89424103999999,223.15392832,365.0,58.49358974358974,301.54986,301.1284066666666,86.0366876190476,102.0,82.92682926829268,5.002000800320128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2004-04-18 00:00:00,TRD-07,52.0,,26.7,0.9,,20.4,0.67,1573.0,1590.0,1587.0,915.0,908.0,917.0,21.7,0.65,474.0,302.0,480.0,278.923878,27.8923878,223.1391024,364.0,58.33333333333334,302.61504,301.5642933333333,86.16122666666666,102.0,82.92682926829268,5.002000800320128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2004-05-31 00:00:00,TRD-07,52.0,,28.0,0.88,,21.0,0.7,1574.0,1578.0,1585.0,913.0,910.0,912.0,23.0,0.69,481.0,298.0,477.0,273.0875576,27.30875576,218.47004608,363.0,58.17307692307693,299.897532,299.897532,85.68500914285715,100.0,81.30081300813008,5.536332179930792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2004-06-26 00:00:00,TRD-07,52.0,,28.0,0.88,,21.0,0.7,1576.0,1582.0,1590.0,916.0,913.0,918.0,23.0,0.69,482.0,302.0,473.0,277.3285328,27.73285328,221.86282624,362.0,58.01282051282052,296.563432,296.1454426666667,84.61298361904763,101.0,82.11382113821138,5.103603143819537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2004-07-17 00:00:00,TRD-07,52.0,,28.0,0.88,,21.0,0.7,1576.0,1582.0,1590.0,916.0,913.0,918.0,23.0,0.69,482.0,302.0,473.0,277.3285328,27.73285328,221.86282624,362.0,58.01282051282052,296.563432,296.563432,84.73240914285714,101.0,82.11382113821138,5.103603143819537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2004-08-09 00:00:00,TRD-07,52.0,,28.0,0.88,,21.0,0.7,1568.0,1578.0,1581.0,911.0,909.0,911.0,23.0,0.69,473.0,300.0,473.0,270.34788,27.034788,216.278304,363.0,58.17307692307693,297.382668,297.382668,84.96647657142857,101.0,82.11382113821138,5.103603143819537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2004-08-14 00:00:00,TRD-07,52.0,,28.0,0.88,,22.0,0.72,1570.0,1577.0,1580.0,912.0,909.0,910.0,23.0,0.69,487.0,300.0,474.0,278.34972,27.834972,222.679776,363.0,58.17307692307693,298.011384,298.011384,85.14610971428573,101.0,82.11382113821138,5.103603143819537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2004-09-14 00:00:00,TRD-07,52.0,,27.9,0.91,,21.1,0.68,1573.0,1580.0,1584.0,912.0,908.0,913.0,26.0,0.64,480.0,296.0,477.0,279.918912,27.9918912,223.9351296,360.0,57.69230769230769,297.41904,296.79552,84.79872,101.0,82.11382113821138,5.804028678729947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2004-10-14 00:00:00,TRD-07,52.0,,28.8,0.88,,22.2,0.66,1572.0,1580.0,1580.0,913.0,908.0,913.0,25.5,0.64,481.0,293.0,477.0,268.5055516,26.85055516,214.80444128,358.0,57.37179487179487,295.766712,295.3533413333333,84.38666895238094,100.0,81.30081300813008,2.02020202020202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2004-11-03 00:00:00,TRD-07,52.0,,29.6,0.87,,24.3,0.71,1565.0,1574.0,1574.0,907.0,902.0,907.0,24.8,0.78,475.0,294.0,473.0,263.0377575,26.30377575,210.430206,355.0,56.89102564102564,290.82878,290.4188733333333,82.97682095238093,100.0,81.30081300813008,5.208333333333332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2004-12-08 00:00:00,TRD-07,52.0,,29.6,0.87,,24.3,0.71,1565.0,1574.0,1574.0,907.0,902.0,907.0,24.8,0.78,474.0,294.0,473.0,262.4839938,26.24839938,209.98719504,355.0,56.89102564102564,290.82878,290.4188733333333,82.97682095238093,100.0,81.30081300813008,5.208333333333332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
