FECHA,WELL,FRECUENCIA,% THD-VOL IN VSD,% THD-AMP IN VSD,PF IN VSD,% THD-VOL OUT VSD,% THD-AMP OUT VSD,PF OUT VSD,VOL MTR A,VOL MTR B,VOL MTR C,VOL MTR A-Tierra,VOL MTR B-Tierra,VOL MTR C-Tierra,% THD-AMP MTR,PF MTR,MAX VOL IN VSD,MAX AMP IN VSD,MAX VOL OUT VSD,RED KVA,%RED KVA,RED KW,MAX AMP OUT VSD,% LOAD VSD,KVA VSD,KVA SUT,% LOAD SUT,AMP MOTOR,% LOAD MTR,% DESB MTR,VOL-A CON D,AMP-A CON D,VOL-B CON D,AMP-B CON D,VOL-C CON D,AMP-C CON D,%THD VOL CON D,%THD AMP CON D,P.F. CON D,VOL-A CON Y,AMP-A CON Y,VOL-B CON Y,AMP-B CON Y,VOL-C CON Y,AMP-C CON Y,%THD VOL CON Y,%THD AMP CON Y,P.F. CON Y,PIP (psi),T Motor (F),KW-BBL
2005-12-31 00:00:00,TRD-07,52.0,,30.0,0.84,,26.0,0.74,1565.0,1574.0,1574.0,907.0,902.0,907.0,24.0,0.78,477.0,294.0,476.0,255.0368268,25.50368267999999,204.02946144,360.0,57.69230769230769,296.79552,296.79552,84.79872,100.0,81.30081300813008,5.208333333333332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2005-01-30 00:00:00,TRD-07,52.0,,29.0,0.875,,24.7,0.719,1566.0,1573.0,1577.0,910.0,904.0,908.0,23.7,0.771,474.0,290.0,473.0,260.4007875,26.04007875,208.32063,357.0,57.21153846153846,292.467252,292.055036,83.44429600000001,99.0,80.48780487804879,5.316321105794791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2005-02-23 00:00:00,TRD-07,52.0,,29.0,0.875,,24.7,0.719,1566.0,1573.0,1577.0,910.0,904.0,908.0,23.7,0.771,474.0,290.0,473.0,260.4007875,26.04007875,208.32063,357.0,57.21153846153846,292.467252,292.055036,83.44429600000001,99.0,80.48780487804879,5.316321105794791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2005-03-21 00:00:00,TRD-07,52.0,,30.5,0.87,,21.8,0.67,1565.0,1585.0,1584.0,917.0,907.0,917.0,23.0,0.67,486.0,297.0,477.0,271.8753741,27.18753741,217.50029928,362.0,58.01282051282052,299.071368,298.0263946666666,85.15039847619047,100.0,81.30081300813008,5.208333333333332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2005-04-21 00:00:00,TRD-07,52.0,,30.2,0.88,,24.8,0.715,1567.0,1572.0,1576.0,910.0,904.0,908.0,25.0,0.78,478.0,289.0,474.0,263.1881384,26.31881384,210.55051072,342.0,54.80769230769231,280.771056,279.586368,79.88181942857142,99.0,80.48780487804879,5.316321105794791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2005-05-16 00:00:00,TRD-07,52.0,,31.7,0.863,,25.0,0.7,1575.0,1585.0,1587.0,914.0,909.0,913.0,25.0,0.764,484.0,294.0,476.0,265.8651349199999,26.586513492,212.692107936,359.0,57.53205128205128,295.971088,295.5565626666667,84.44473219047619,100.0,81.30081300813008,5.208333333333332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2005-06-18 00:00:00,TRD-07,52.0,,30.8,0.855,,24.6,0.709,1578.0,1586.0,1588.0,915.0,911.0,915.0,25.4,0.771,484.0,294.0,476.0,263.4005682,26.34005682,210.72045456,362.0,58.01282051282052,298.444384,298.2353893333333,85.21011123809524,100.0,81.30081300813008,5.208333333333332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2005-07-15 00:00:00,TRD-07,52.0,,30.7,0.87,,24.8,0.715,1577.0,1577.0,1586.0,915.0,911.0,913.0,24.6,0.777,481.0,294.0,476.0,266.3603397,26.63603397,213.08827176,359.0,57.53205128205128,295.971088,295.3493,84.38551428571428,100.0,81.30081300813008,5.208333333333332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2005-08-17 00:00:00,TRD-07,52.0,,29.0,0.81,,25.0,0.7,1560.0,1561.0,1560.0,915.0,930.0,920.0,24.0,0.71,479.0,291.0,470.0,244.43951985,24.443951985,195.55161588,351.0,56.25,285.72804,285.72804,81.63658285714284,99.0,80.48780487804879,4.54370696585229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2005-09-11 00:00:00,TRD-07,52.0,,31.7,0.857,,25.3,0.704,1575.0,1592.0,1586.0,914.0,914.0,915.0,25.9,0.761,472.0,291.0,476.0,254.84358756,25.484358756,203.874870048,360.0,57.69230769230769,296.79552,296.172,84.62057142857144,100.0,81.30081300813008,4.878048780487809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2005-10-10 00:00:00,TRD-07,52.0,,31.7,0.853,,25.0,0.706,1580.0,1585.0,1592.0,918.0,909.0,916.0,25.3,0.771,485.0,289.0,476.0,258.849012925,25.8849012925,207.07921034,356.0,57.05128205128205,293.497792,293.2922613333333,83.79778895238094,99.0,80.48780487804879,5.316321105794791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2005-11-06 00:00:00,TRD-07,52.0,,32.18,0.86,,24.3,0.702,1582.0,1590.0,1593.0,916.0,912.0,916.0,24.4,0.736,484.0,286.0,476.0,257.7316456,25.77316456,206.18531648,353.0,56.57051282051282,291.024496,290.6168986666667,83.03339961904761,99.0,80.48780487804879,2.421475024214745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2005-11-23 00:00:00,TRD-07,52.0,,28.1,0.88,,22.4,0.62,1580.0,1600.0,1589.0,920.0,916.0,921.0,23.6,0.64,480.0,285.0,482.0,260.63136,26.063136,208.505088,352.0,56.41025641025641,293.858048,293.858048,83.95944228571427,99.0,80.48780487804879,4.97937117655428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2005-11-30 00:00:00,TRD-07,52.0,,33.4,0.844,,25.7,0.701,1579.0,1586.0,1590.0,915.0,911.0,915.0,24.2,0.79,488.0,289.0,476.0,257.70213232,25.770213232,206.161705856,355.0,56.89102564102564,292.67336,292.2634533333333,83.5038438095238,98.0,79.67479674796748,4.687387322420129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2005-12-13 00:00:00,TRD-07,52.0,,33.0,0.79,,26.0,0.71,1580.0,1590.0,1590.0,917.0,913.0,915.0,23.0,0.78,485.0,290.0,477.0,240.5607275,24.05607275,192.448582,356.0,57.05128205128205,294.114384,294.114384,84.03268114285714,98.0,79.67479674796748,4.687387322420129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2006-01-01 00:00:00,TRD-07,52.0,,29.5,0.88,,24.5,0.7,1578.0,1587.0,1590.0,916.0,912.0,915.0,25.8,0.769,475.0,284.0,476.0,257.01148,25.701148,205.609184,354.0,56.73076923076923,291.848928,291.644552,83.32701485714287,98.0,79.67479674796748,5.427702996092053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2006-01-09 00:00:00,TRD-07,52.0,,30.9,0.867,,23.1,0.699,1576.0,1587.0,1592.0,916.0,911.0,915.0,25.6,0.764,483.0,284.0,475.0,257.47938846,25.747938846,205.983510768,353.0,56.57051282051282,290.4131,290.4131,82.97517142857143,98.0,79.67479674796748,5.427702996092053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2006-02-14 00:00:00,TRD-07,52.0,,29.0,0.86,,22.3,0.62,1570.0,1581.0,1576.0,911.0,906.0,915.0,24.1,0.61,490.0,286.0,478.0,260.926666,26.0926666,208.7413328,347.0,55.60897435897436,287.279912,287.279912,82.07997485714287,97.0,78.86178861788618,4.786450662739317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2006-02-25 00:00:00,TRD-07,52.0,,30.5,0.848,,24.2,0.702,1563.0,1575.0,1583.0,910.0,905.0,909.0,24.3,0.742,480.0,283.0,473.0,249.3913728,24.93913728,199.51309824,350.0,56.08974358974359,286.7326,286.1264,81.75040000000001,97.0,78.86178861788618,5.542622769094335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2006-04-03 00:00:00,TRD-07,52.0,,31.0,0.848,,23.0,0.65,1563.0,1574.0,1568.0,910.0,904.0,908.0,24.3,0.86,477.0,282.0,473.0,246.95694288,24.695694288,197.565554304,347.0,55.60897435897436,284.274892,284.274892,81.2213977142857,97.0,78.86178861788618,4.786450662739317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2006-04-18 00:00:00,TRD-07,52.0,,29.8,0.874,,24.4,0.703,1562.0,1572.0,1583.0,913.0,909.0,913.0,24.6,0.758,477.0,281.0,473.0,253.62615177,25.362615177,202.900921416,345.0,55.28846153846154,282.63642,282.23806,80.63944571428571,96.0,78.04878048780488,4.888688327316481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2006-05-18 00:00:00,TRD-07,52.0,,30.0,0.851,,24.4,0.703,1569.0,1573.0,1580.0,909.0,906.0,909.0,25.7,0.766,483.0,279.0,473.0,248.278318155,24.82783181549999,198.622654524,346.0,55.44871794871795,283.455656,283.0561413333333,80.87318323809522,96.0,78.04878048780488,5.661231884057972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2006-06-23 00:00:00,TRD-07,52.0,,30.0,0.82,,22.0,0.65,1561.0,1578.0,1570.0,900.0,910.0,908.0,24.0,0.86,478.0,282.0,474.0,239.3033387999999,23.93033388,191.44267104,342.0,54.80769230769231,280.771056,280.37616,80.10747428571428,97.0,78.86178861788618,4.786450662739317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2006-07-13 00:00:00,TRD-07,52.0,,30.0,0.82,,22.6,0.65,1584.0,1569.0,1597.0,924.0,920.0,922.0,23.2,0.86,492.0,278.0,479.0,242.8184328,24.28184328,194.25474624,341.0,54.64743589743589,282.903148,281.9187946666667,80.54822704761905,96.0,78.04878048780488,5.303030303030309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2006-08-15 00:00:00,TRD-07,52.0,,30.5,0.855,,25.0,0.698,1573.0,1585.0,1583.0,915.0,911.0,915.0,25.9,0.763,484.0,275.0,474.0,246.3780825,24.63780825,197.102466,342.0,54.80769230769231,280.771056,280.37616,80.10747428571428,95.0,77.23577235772358,4.994237418363421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2006-09-11 00:00:00,TRD-07,52.0,,29.7,0.8,,25.4,0.683,1593.0,1601.0,1606.0,926.0,923.0,925.0,25.5,0.712,484.0,269.0,479.0,225.499472,22.5499472,180.3995776,343.0,54.96794871794872,284.562404,284.1663533333333,81.19038666666665,96.0,78.04878048780488,5.303030303030309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2006-10-03 00:00:00,TRD-07,52.0,,31.3,0.842,,25.1,0.691,1572.0,1582.0,1586.0,912.0,909.0,912.0,25.1,0.747,490.0,273.0,473.0,243.8533461,24.38533460999999,195.08267688,339.0,54.32692307692307,277.721004,277.525288,79.29293942857143,94.0,76.42276422764228,5.103242521786915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2006-11-06 00:00:00,TRD-07,52.0,,30.0,0.85,,23.0,0.63,1577.0,1587.0,1590.0,916.0,911.0,916.0,25.5,0.85,485.0,272.0,478.0,242.76578,24.276578,194.212624,339.0,54.32692307692307,280.656744,280.265312,80.07580342857142,95.0,77.23577235772358,5.417956656346754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2006-12-04 00:00:00,TRD-07,52.0,,31.2,0.849,,25.3,0.697,1575.0,1585.0,1582.0,913.0,909.0,913.0,25.3,0.697,483.0,270.0,474.0,239.70466485,23.970466485,191.76373188,338.0,54.16666666666666,277.487184,276.901768,79.11479085714286,94.0,76.42276422764228,5.103242521786915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2006-12-27 00:00:00,TRD-07,52.0,,31.1,0.865,,25.5,0.686,1573.0,1583.0,1583.0,914.0,910.0,912.0,24.8,0.722,481.0,269.0,473.0,242.310015025,24.2310015025,193.84801202,338.0,54.16666666666666,276.901768,276.7066293333334,79.05903695238095,94.0,76.42276422764228,5.53666060270506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2007-01-29 00:00:00,TRD-07,52.0,,31.8,0.86,,25.5,0.683,1572.0,1580.0,1584.0,913.0,909.0,912.0,26.6,0.745,480.0,267.0,474.0,238.621104,23.8621104,190.8968832,337.0,54.00641025641026,276.666216,276.2770933333333,78.93631238095237,94.0,76.42276422764228,5.53666060270506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2007-02-25 00:00:00,TRD-07,52.0,,30.0,0.84,,23.0,0.81,1580.0,1588.0,1594.0,916.0,914.0,918.0,25.0,0.75,482.0,265.0,479.0,232.289778,23.2289778,185.8318224,334.0,53.52564102564102,277.095752,277.095752,79.17021485714287,90.0,73.17073170731707,5.167958656330749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2007-03-24 00:00:00,TRD-07,52.0,,29.0,0.81,,22.0,0.81,1590.0,1595.0,1598.0,920.0,923.0,915.0,28.0,0.75,483.0,265.0,477.0,224.45843175,22.445843175,179.5667454,337.0,54.00641025641026,278.417268,278.417268,79.54779085714286,90.0,73.17073170731707,5.108556832694764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2007-04-23 00:00:00,TRD-07,52.0,,32.0,0.83,,32.0,0.83,1611.0,1632.0,1624.0,937.0,930.0,935.0,27.0,0.75,485.0,263.0,476.0,229.20995725,22.920995725,183.3679658,333.0,53.36538461538461,274.535856,274.151352,78.32895771428572,93.0,75.60975609756098,5.215856202856679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2007-08-22 00:00:00,TRD-07,52.0,,29.0,0.8,,26.0,0.69,1630.0,1634.0,1636.0,1561.0,14.11,1530.0,28.0,0.81,482.0,259.0,477.0,216.219416,21.6219416,172.9755328,330.0,52.88461538461539,272.63412,272.63412,77.89546285714286,92.0,74.79674796747967,5.332239540607049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2007-09-10 00:00:00,TRD-07,52.0,,27.9,0.79,,26.0,0.69,1610.0,1622.0,1630.0,1556.0,11.48,1515.0,27.0,0.81,486.0,259.0,475.0,215.2885959,21.52885959,172.23087672,329.0,52.72435897435898,270.6683,270.6683,77.3338,92.0,74.79674796747967,5.332239540607049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2007-10-14 00:00:00,TRD-07,52.0,,28.0,0.77,,27.0,0.69,1611.0,1622.0,1642.0,1556.0,11.24,1520.0,28.0,0.79,487.0,256.0,479.0,207.8344576,20.78344576,166.26756608,327.0,52.40384615384615,271.288356,271.288356,77.51095885714284,91.0,73.98373983739837,4.182509505703427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2007-11-06 00:00:00,TRD-07,52.0,,32.8,0.8,,24.6,0.62,1605.0,1615.0,1627.0,1548.0,11.24,1507.0,25.2,0.62,492.0,256.0,477.0,218.148864,21.8148864,174.5190912,327.0,52.40384615384615,270.155628,270.155628,77.1873222857143,91.0,73.98373983739837,4.182509505703427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2007-12-09 00:00:00,TRD-07,52.0,,31.0,0.8,,25.0,0.63,1604.0,1609.0,1624.0,1546.0,11.28,1509.0,23.0,0.62,490.0,255.0,479.0,216.4134,21.64134,173.13072,327.0,52.40384615384615,271.288356,271.288356,77.51095885714284,91.0,73.98373983739837,4.182509505703427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2007-12-09 00:00:00,TRD-07,52.0,,31.0,0.8,,25.0,0.63,1604.0,1609.0,1624.0,1546.0,11.28,1509.0,23.0,0.62,490.0,255.0,479.0,216.4134,21.64134,173.13072,327.0,52.40384615384615,271.288356,271.288356,77.51095885714284,91.0,73.98373983739837,4.182509505703427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2008-01-03 00:00:00,TRD-07,52.0,,31.0,0.8,,25.0,0.63,1604.0,1611.0,1624.0,1547.0,11.2,1509.0,23.0,0.62,474.0,253.0,479.0,207.704904,20.7704904,166.1639232,320.0,51.28205128205128,265.48096,265.48096,75.85170285714287,91.0,73.98373983739837,4.182509505703427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2008-02-26 00:00:00,TRD-07,52.0,,31.0,0.79,,26.0,0.65,1641.0,1644.0,1651.0,1551.0,15.1,1541.0,24.0,0.65,481.0,258.0,477.0,212.2510143,21.22510143,169.80081144,329.0,52.72435897435898,271.807956,271.807956,77.659416,92.0,74.79674796747967,4.905660377358485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2008-05-12 00:00:00,TRD-07,52.0,,30.4,0.41,,25.4,0.62,1601.0,1613.0,1620.0,1550.0,110.0,1510.0,25.4,0.34,482.0,278.0,479.0,118.9415494,11.89415494,95.15323951999999,346.0,55.44871794871795,287.051288,286.6517733333333,81.90050666666666,88.0,71.54471544715447,3.952569169960469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2008-05-19 00:00:00,TRD-07,52.0,,32.1,0.86,,24.8,0.61,1616.0,1623.0,1635.0,1554.0,112.0,1518.0,26.6,0.91,483.0,252.0,478.0,226.6230203999999,22.66230204,181.29841632,325.0,52.08333333333334,269.0662,268.6909333333333,76.7688380952381,91.0,73.98373983739837,4.961832061068697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2008-07-02 00:00:00,TRD-07,52.0,,31.8,0.85,,26.3,0.65,1605.0,1612.0,1610.0,1550.0,110.0,1513.0,25.2,0.97,484.0,250.0,476.0,222.67025,22.267025,178.1362,323.0,51.76282051282052,266.291536,265.9185786666666,75.97673676190475,90.0,73.17073170731707,4.230769230769236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2008-07-16 00:00:00,TRD-07,52.0,,31.3,0.864,,26.6,0.652,1575.0,1582.0,1581.0,1522.0,105.0,1486.0,25.8,0.881,476.0,243.0,474.0,216.36393408,21.636393408,173.091147264,320.3,51.33012820512821,262.9560504,262.5862106666666,75.0246316190476,89.0,72.35772357723577,4.280155642023352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2008-07-16 00:00:00,TRD-07,52.0,,31.3,0.864,,26.6,0.652,1575.0,1582.0,1581.0,1522.0,105.0,1486.0,25.8,0.881,476.0,243.0,474.0,216.36393408,21.636393408,173.091147264,320.3,51.33012820512821,262.9560504,262.5862106666666,75.0246316190476,89.0,72.35772357723577,4.280155642023352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2008-09-13 00:00:00,TRD-07,52.0,,32.0,0.81,,24.7,0.67,1580.0,1567.0,1576.0,1543.0,200.0,1501.0,25.8,0.881,474.0,242.0,473.0,201.1576842,20.11576841999999,160.92614736,322.0,51.60256410256411,263.7939919999999,263.7939919999999,75.36971199999999,89.0,72.35772357723577,4.280155642023352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2008-12-13 00:00:00,TRD-07,52.0,,29.0,0.81,,23.0,0.67,1604.0,1614.0,1623.0,1548.0,10.82,1513.0,25.8,0.881,480.0,241.0,478.0,202.862232,20.2862232,162.2897856,310.0,49.67948717948718,256.64776,256.64776,73.32793142857142,89.0,72.35772357723577,3.529411764705882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2009-02-28 00:00:00,TRD-07,0.0,,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.57692307692307,0.0,312.944688,89.41276800000001,0.0,58.53658536585365,1.895734597156392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2009-02-28 00:00:00,TRD-07,0.0,,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.57692307692307,0.0,312.944688,89.41276800000001,0.0,58.53658536585365,1.895734597156392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2009-06-21 00:00:00,TRD-07,52.0,,22.6,0.81,,24.7,0.79,1591.0,1584.0,1594.0,1598.0,1572.0,201.0,24.5,0.78,476.0,361.0,478.0,301.3402014,30.13402014,241.07216112,378.0,60.57692307692307,312.944688,312.944688,89.41276800000001,72.0,58.53658536585365,1.895734597156392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2009-07-15 00:00:00,TRD-07,52.0,,24.0,0.79,,25.2,0.67,1643.0,1659.0,1663.0,1584.0,11.14,1533.0,26.0,0.77,480.0,244.0,477.0,200.316192,20.0316192,160.2529536,320.0,51.28205128205128,264.37248,264.37248,75.53499428571429,89.0,72.35772357723577,5.078124999999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-01-13 00:00:00,TRD-07,52.0,,0.0,0.0,,0.0,0.0,1600.0,1605.0,1605.0,1544.0,109.0,1508.0,0.0,0.0,491.0,247.0,478.0,0.0,0.0,0.0,320.0,51.28205128205128,264.92672,264.5572266666666,75.58777904761904,89.0,72.35772357723577,4.280155642023352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-04-04 00:00:00,TRD-07,52.0,17.2,31.0,0.81,32.0,29.2,0.6,1598.0,1608.0,1616.0,1547.0,109.0,1510.0,17.0,0.71,484.0,242.0,471.0,202.63144,20.263144,164.1314664,318.0,50.96153846153846,259.11594,259.11594,74.03312571428572,88.0,71.54471544715447,2.325581395348837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-06-06 00:00:00,TRD-07,52.0,17.2,31.0,0.81,32.0,29.2,0.6,1600.0,1604.0,1603.0,1545.0,109.0,1507.0,17.0,0.71,487.0,242.0,476.0,203.88742,20.388742,165.1488102,318.0,50.96153846153846,261.86664,261.86664,74.81903999999999,88.0,71.54471544715447,4.330708661417328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-06-20 00:00:00,TRD-07,52.0,17.2,31.0,0.81,32.0,29.2,0.6,1600.0,1604.0,1603.0,1545.0,109.0,1507.0,17.0,0.71,487.0,242.0,476.0,203.88742,20.388742,165.1488102,318.0,50.96153846153846,261.86664,261.86664,74.81903999999999,88.0,71.54471544715447,4.330708661417328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-07-19 00:00:00,TRD-07,52.0,19.0,30.8,0.8,31.0,29.0,0.66,1589.0,1610.0,1605.0,1600.0,123.0,1600.0,19.0,0.69,490.0,242.0,477.0,205.1434,20.51434,164.11472,319.0,51.12179487179487,263.24199,263.24199,75.21199714285713,88.0,71.54471544715447,4.330708661417328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-09-11 00:00:00,TRD-07,52.0,19.0,30.8,0.8,31.0,29.0,0.67,1595.0,1608.0,1615.0,1510.0,107.7,1504.0,19.0,0.7,482.0,239.0,472.0,199.29254,19.929254,159.434032,315.0,50.48076923076923,257.2164,257.2164,73.49040000000001,87.7,71.30081300813008,4.513064133016623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-09-19 00:00:00,TRD-07,52.0,19.0,30.8,0.8,31.0,29.0,0.67,1600.0,1608.0,1614.0,1508.0,107.7,1501.0,19.0,0.7,483.0,239.0,473.0,199.70601,19.970601,159.764808,315.0,50.48076923076923,257.76135,257.76135,73.6461,86.0,69.91869918699187,3.999999999999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-10-11 00:00:00,TRD-07,52.0,16.4,33.7,0.841,28.3,26.87,0.527,1581.0,1588.0,1594.0,1529.0,106.0,1491.0,0.0,0.0,483.5,237.1,471.0,198.3234805,19.83234805,166.7900471005,303.1,48.57371794871796,246.974973,246.974973,70.564278,87.3,70.97560975609755,3.928571428571425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-12-14 00:00:00,TRD-07,52.0,16.6,33.5,0.82,27.9,26.87,0.523,1691.0,1696.0,1600.0,1536.0,106.0,1501.0,0.0,0.0,486.0,240.0,480.0,201.7872,20.17872,165.465504,317.0,50.80128205128205,263.2368,263.2368,75.2105142857143,88.0,71.54471544715447,4.761904761904762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2011-01-30 00:00:00,TRD-07,52.0,16.4,33.7,0.82,27.7,26.87,0.523,1592.0,1599.0,1605.0,1540.0,107.0,1502.0,0.0,0.0,486.0,253.0,472.0,212.71734,21.271734,174.4282188,326.0,52.24358974358974,266.19856,266.19856,76.05673142857142,91.0,73.98373983739837,5.405405405405411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2011-03-16 00:00:00,TRD-07,52.0,16.4,33.7,0.82,27.7,26.87,0.523,1594.0,1600.0,1605.0,1540.0,67.0,1502.0,0.0,0.0,486.0,253.0,473.0,212.71734,21.271734,174.4282188,326.0,52.24358974358974,266.76254,266.76254,76.21786857142857,91.0,73.98373983739837,5.405405405405411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2011-06-13 00:00:00,TRD-07,52.0,13.7,40.0,0.78,28.9,28.1,0.52,1602.0,1610.0,1602.0,1546.0,106.0,1508.0,0.0,0.0,494.0,242.0,477.0,206.81804,20.681804,161.3180712,317.0,50.80128205128205,261.59157,261.59157,74.74044857142856,87.0,70.73170731707317,5.199999999999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
,TRD-07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2018-10-01 00:00:00,TRD-08,35.0,8.9,59.0,0.464,30.0,31.0,0.68,2259.0,2244.0,2244.0,1311.0,1295.0,1282.0,0.0,0.0,464.0,375.0,274.0,301.02,30.102,139.67328,489.0,54.33333333333334,231.79578,360.0,36.0,57.58,74.77922077922078,1.863427290954124,469.0,470.0,460.0,150.0,150.0,150.0,0.0,0.0,0.0,469.0,470.0,469.0,177.0,170.0,180.0,0.0,0.0,0.0,1692.0,238.3,
2018-10-01 00:00:00,TRD-08,35.0,8.9,59.0,0.464,30.0,31.0,0.68,2259.0,2244.0,2244.0,1311.0,1295.0,1282.0,0.0,0.0,464.0,375.0,274.0,301.02,30.102,139.67328,489.0,54.33333333333334,231.79578,360.0,36.0,57.58,74.77922077922078,1.863427290954124,469.0,470.0,460.0,150.0,150.0,150.0,0.0,0.0,0.0,469.0,470.0,469.0,177.0,170.0,180.0,0.0,0.0,0.0,1692.0,238.3,
2018-10-02 00:00:00,TRD-08,35.0,8.9,59.0,0.464,30.0,31.0,0.68,2259.0,2244.0,2244.0,1311.0,1295.0,1282.0,0.0,0.0,464.0,375.0,274.0,301.02,30.102,139.67328,489.0,54.33333333333334,231.79578,360.0,36.0,57.58,74.77922077922078,1.863427290954124,469.0,470.0,460.0,150.0,150.0,150.0,0.0,0.0,0.0,469.0,470.0,469.0,177.0,170.0,180.0,0.0,0.0,0.0,1692.0,238.3,
2018-10-03 00:00:00,TRD-08,35.0,8.9,59.0,0.464,30.0,31.0,0.68,2259.0,2244.0,2244.0,1311.0,1295.0,1282.0,0.0,0.0,464.0,375.0,274.0,301.02,30.102,139.67328,489.0,54.33333333333334,231.79578,360.0,36.0,57.58,44.29230769230769,1.863427290954124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1585.0,238.3,
2018-11-08 00:00:00,TRD-08,43.0,10.0,47.0,0.62,30.0,31.0,0.51,2766.0,2750.0,2740.0,1600.0,1590.0,1572.0,0.0,0.0,450.0,520.0,337.0,404.82,40.482,250.9884,616.0,68.44444444444444,359.13416,360.0,36.0,72.0,55.38461538461539,3.31753554502369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1288.0,253.5,
2019-01-08 00:00:00,TRD-08,43.0,10.0,47.0,0.62,30.0,31.0,0.51,2760.0,2745.0,2748.0,1600.0,1590.0,1575.0,0.0,0.0,465.0,522.0,336.0,419.9229,41.99229,260.352198,640.0,71.11111111111111,372.0192,360.0,36.0,73.0,56.15384615384615,2.325581395348844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1243.0,254.0,
2019-02-08 00:00:00,TRD-08,52.0,20.0,34.7,0.76,29.8,26.0,0.61,3315.0,3295.0,3290.0,1916.0,1910.0,1890.0,0.0,0.0,460.0,697.0,405.0,554.6726,55.46726,421.551176,813.0,90.33333333333333,569.6284499999999,360.0,36.0,93.0,71.53846153846153,3.649635036496345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,937.0,268.0,
2019-02-09 00:00:00,TRD-08,52.0,20.5,34.0,0.75,29.0,26.0,0.61,3317.0,3290.0,3290.0,1920.0,1912.0,1892.0,0.0,0.0,465.0,695.0,412.0,559.09275,55.909275,419.3195625,813.0,90.33333333333333,579.47388,360.0,36.0,93.0,71.53846153846153,2.55474452554744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,926.0,268.0,
2019-02-10 00:00:00,TRD-08,63.0,18.2,28.1,0.91,14.0,11.2,0.006,3715.0,3710.0,3700.0,2130.0,2140.0,2154.0,0.0,0.0,478.0,758.0,433.0,626.82052,78.352565,570.4066732000001,905.0,92.3469387755102,677.9264499999999,677.9264499999999,67.792645,99.0,91.66666666666666,0.6756756756756804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,755.0,231.0,
2019-02-11 00:00:00,TRD-08,56.0,16.3,30.6,0.848,29.8,53.3,0.67,3110.0,3100.0,3098.0,3012.0,3005.0,134.0,0.0,0.0,478.0,476.0,450.0,393.62344,62.47991111111111,333.79267712,545.0,60.55555555555555,518.0,424.2825,67.34642857142858,76.0,70.37037037037037,5.555555555555555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2019-06-17 00:00:00,TRD-08,53.5,17.3,35.0,0.75,30.0,26.0,0.61,3605.0,3584.0,3590.0,2124.0,2101.0,2022.0,0.0,0.0,470.0,727.0,442.0,591.1237,59.11237000000001,443.342775,795.0,88.33333333333333,607.9046999999999,607.9046999999999,60.79047,100.0,76.92307692307693,2.02020202020202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,907.0,269.0,
2019-07-10 00:00:00,TRD-08,54.0,17.3,33.0,0.824,30.0,26.0,0.61,3610.0,3584.0,3570.0,2110.0,2084.0,2010.0,0.0,,472.0,712.0,441.0,581.39072,58.13907200000001,479.06595328,872.0,96.88888888888889,665.27496,665.27496,66.527496,100.0,76.92307692307693,4.498269896193767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2019-09-03 00:00:00,TRD-08,56.0,16.3,30.6,0.848,29.8,53.3,0.67,3070.0,3065.0,3064.0,2982.0,2972.0,128.0,0.0,0.0,469.0,470.0,446.0,381.3439,60.53077777777778,323.3796272,517.0,57.44444444444444,518.0,398.90686,63.3185492063492,73.0,67.5925925925926,6.310679611650478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2019-12-30 00:00:00,TRD-08,54.0,17.3,33.0,0.824,30.0,26.0,0.61,3515.0,3590.0,3602.0,2080.0,2085.0,2080.0,0.0,,478.0,722.0,444.0,597.05068,59.705068,491.96976032,850.0,94.44444444444444,652.902,652.902,65.29020000000001,102.0,78.46153846153847,5.154639175257731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2020-03-15 00:00:00,TRD-08,54.0,17.3,33.0,0.824,30.0,26.0,0.61,3611.0,3586.0,3593.0,2071.0,2081.0,2073.0,0.0,,481.0,725.0,442.0,603.29425,60.329425,497.114462,853.0,94.77777777777779,652.2549799999999,652.2549799999999,65.22549799999999,101.5,78.07692307692308,4.81927710843374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2020-10-01 00:00:00,TRD-08,54.0,10.0,28.0,0.93,3.0,4.0,0.67,3403.0,3380.0,3405.0,1993.0,1973.0,1916.0,0.0,0.0,496.0,589.0,414.0,505.40912,50.54091199999999,470.0304816,801.0,66.75,573.69222,573.69222,57.369222,94.0,72.3076923076923,3.260869565217391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,995.0,265.0,
2020-10-02 00:00:00,TRD-08,55.0,10.0,28.0,0.93,3.0,4.0,0.68,3472.0,3457.0,3495.0,2028.0,2007.0,1953.0,0.0,0.0,495.0,617.0,421.0,528.36795,52.836795,491.3821935,824.0,68.66666666666667,600.1439200000001,600.1439200000001,60.01439200000001,98.0,75.38461538461539,3.496503496503492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,947.0,268.0,
2020-10-18 00:00:00,TRD-08,58.0,11.3,27.4,0.8,4.399999999999999,4.3,0.71,3665.0,3650.0,3675.0,2146.0,2126.0,2075.0,0.0,0.0,501.0,706.0,445.0,611.91138,61.191138,489.5291040000001,908.0,75.66666666666667,699.0238,699.0238,69.90238000000001,107.0,82.3076923076923,2.884615384615385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,809.0,276.0,
2020-10-18 00:00:00,TRD-08,58.0,11.3,27.4,0.8,4.399999999999999,4.3,0.71,3665.0,3650.0,3675.0,2146.0,2126.0,2075.0,0.0,0.0,501.0,706.0,445.0,611.91138,61.191138,489.5291040000001,908.0,75.66666666666667,699.0238,699.0238,69.90238000000001,107.0,82.3076923076923,2.884615384615385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,809.0,276.0,
2020-10-24 00:00:00,TRD-08,58.0,11.3,27.4,0.93,2.5,3.4,0.75,3870.0,3845.0,3874.0,2268.0,2242.0,2190.0,0.0,0.0,497.0,718.0,436.0,617.34358,61.734358,574.1295294,977.0,81.41666666666667,736.93156,736.93156,73.693156,105.0,80.76923076923077,2.605863192182415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,922.0,276.0,
2020-10-26 00:00:00,TRD-08,59.0,11.3,27.4,0.93,2.5,3.4,0.75,3916.0,3895.0,3913.0,2256.0,2257.0,2251.0,0.0,0.0,497.0,759.0,439.0,652.5957900000001,65.25957900000002,606.9140847000001,1008.0,84.0,765.54576,765.54576,76.554576,108.0,83.07692307692308,2.857142857142857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,781.0,277.0,
2020-11-13 00:00:00,TRD-08,60.0,11.3,27.4,0.937,3.3,3.7,0.689,3973.0,3941.0,3967.0,2286.0,2287.0,2280.0,0.0,0.0,502.3,793.9,445.6,689.8824280999999,68.98824280999999,646.4198351296999,1001.0,83.3416666666667,770.9650888,770.9650888,77.09650888,111.7,85.92307692307692,2.854511970534064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,781.0,277.0,
2020-11-25 00:00:00,TRD-08,60.5,11.3,27.8,0.937,5.1,3.9,0.703,3933.0,3902.0,3937.0,2277.0,2278.0,2270.0,0.0,0.0,496.9,799.6,447.3,687.3657452,68.73657452,644.0617032524001,1054.0,87.83333333333333,815.615766,815.615766,81.5615766,113.7,87.46153846153847,2.989130434782619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,786.6,230.0,
2020-12-04 00:00:00,TRD-08,61.0,11.7,26.0,0.939,6.5,4.2,0.709,3940.0,3912.0,3954.0,2270.0,2276.0,2275.0,0.0,0.0,493.8,828.7,447.3,707.9368638000001,70.79368638000001,664.7527151081999,1070.0,89.16666666666667,827.99703,827.99703,82.79970300000001,115.6,88.92307692307692,3.030303030303023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,711.0,282.0,
2020-12-07 00:00:00,TRD-08,61.5,11.8,25.6,0.939,6.4,4.100000000000001,0.709,3970.0,3942.0,3973.0,2290.0,2292.0,2282.0,0.0,0.0,498.9,841.1,451.1,725.9508867,72.59508867,681.6678826112999,1087.0,90.58333333333334,848.298061,848.298061,84.8298061,117.0,90.0,3.083700440528634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,726.6,284.6,
2020-12-12 00:00:00,TRD-08,61.5,12.1,26.5,0.939,6.0,4.399999999999999,0.712,4005.0,3980.0,3995.0,2306.0,2310.0,2302.0,0.0,0.0,497.8,857.0,450.0,738.043258,73.8043258,693.0226192619999,1095.0,91.25,852.4575,852.4575,85.24575,116.0,89.23076923076924,2.654867256637168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,704.9,285.5,
2020-12-18 00:00:00,TRD-08,60.5,12.2,26.4,0.939,9.700000000000001,6.11,0.712,3905.0,3895.0,3922.0,2250.0,2254.0,2245.0,0.0,0.0,480.0,900.0,441.0,747.36,74.736,701.77104,1068.0,89.0,814.80924,814.80924,81.480924,114.0,87.6923076923077,3.01204819277108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,728.4,282.4,
2021-02-10 00:00:00,TRD-08,61.5,12.2,26.4,0.939,7.000000000000001,4.0,0.78,3972.0,3945.0,3960.0,2285.0,2288.0,2280.0,0.0,0.0,488.0,855.0,445.0,721.8252,72.18252,677.7938627999999,1102.0,91.83333333333333,848.3747,848.3747,84.83747,118.0,90.76923076923077,3.508771929824561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,707.0,285.0,
2021-03-02 00:00:00,TRD-08,61.5,12.5,25.1,0.93,8.7,5.1,0.77,3945.0,3920.0,3950.0,2275.0,2280.0,2269.0,0.0,0.0,484.0,877.0,445.0,734.32964,73.432964,682.9265652,1103.0,91.91666666666667,849.1445500000001,849.1445500000001,84.914455,118.0,90.76923076923077,3.197674418604656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,731.0,285.0,
2021-04-17 00:00:00,TRD-08,61.5,14.1,24.6,0.94,9.4,6.1,0.72,3955.0,3930.0,3945.0,2277.0,2282.0,2270.0,0.0,0.0,487.0,868.0,447.0,731.29868,73.129868,687.4207591999999,1093.0,91.08333333333334,845.2278299999999,845.2278299999999,84.52278299999999,119.0,91.53846153846153,3.478260869565217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,784.0,284.2,
2021-05-12 00:00:00,TRD-08,61.5,14.1,24.6,0.94,9.4,6.1,0.72,3960.0,3930.0,3945.0,2272.0,2272.0,2268.0,0.0,0.0,488.0,857.0,449.0,723.5136799999999,72.351368,680.1028591999999,1103.0,91.91666666666667,856.7773099999999,856.7773099999999,85.677731,118.0,90.76923076923077,3.206997084548109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,755.0,283.0,
2021-05-21 00:00:00,TRD-08,61.5,14.0,23.6,0.939,11.3,6.4,0.71,3904.0,3988.0,3894.0,2245.0,2247.0,2239.0,0.0,0.0,486.0,860.6,445.0,723.575268,72.3575268,679.4371766520001,1094.0,91.16666666666666,842.2159,842.2159,84.22159,119.0,91.53846153846153,3.179190751445091,485.0,485.0,484.0,392.6,409.0,443.2,1.4,23.0,0.936,485.5,485.3,485.0,462.2,430.8,417.4,1.3,24.0,0.939,758.0,285.6,
2021-09-08 00:00:00,TRD-08,61.5,14.0,23.6,0.939,7.199999999999999,4.8,0.78,3963.0,3933.0,3970.0,2282.0,2288.0,2275.0,0.0,0.0,492.0,849.0,446.0,722.6348399999999,72.26348399999999,678.55411476,1098.0,91.5,847.19484,847.19484,84.719484,118.0,90.76923076923077,3.206997084548109,485.0,485.0,484.0,392.6,409.0,443.2,1.4,23.0,0.936,485.5,485.3,485.0,462.2,430.8,417.4,1.3,24.0,0.939,773.7,283.6,
2021-10-07 00:00:00,TRD-08,61.5,14.3,23.4,0.94,7.000000000000001,4.7,0.78,3938.0,3910.0,3920.0,2262.0,2270.0,2259.0,0.0,0.0,493.0,850.0,446.0,724.9565,72.49565,681.45911,1096.0,91.33333333333333,845.6516799999999,845.6516799999999,84.56516799999999,118.0,90.76923076923077,3.206997084548109,485.0,485.0,484.0,392.6,409.0,443.2,1.4,23.0,0.936,485.5,485.3,485.0,462.2,430.8,417.4,1.3,24.0,0.939,820.2,284.4,
2021-11-19 00:00:00,TRD-08,61.5,14.5,23.5,0.941,8.0,4.8,0.791,3960.0,3930.0,3959.0,2283.0,2289.0,2280.0,0.0,0.0,494.0,856.0,449.0,731.55472,73.155472,688.3929915199999,1099.0,91.58333333333334,853.67023,853.67023,85.367023,118.0,90.76923076923077,3.206997084548109,494.0,494.0,494.0,387.0,420.0,443.0,15.0,24.0,0.94,494.0,494.0,494.0,448.0,427.0,413.0,14.0,23.0,0.942,798.9,284.2,
2021-12-07 00:00:00,TRD-08,61.5,15.0,23.5,0.941,9.0,5.0,0.789,3930.0,3910.0,3927.0,2277.0,2270.0,2271.0,0.0,0.0,488.0,869.0,443.0,733.64456,73.364456,690.3595309599999,1109.0,92.41666666666667,849.92651,849.92651,84.992651,121.0,93.07692307692308,3.418803418803419,485.0,488.0,486.0,392.0,429.0,450.0,16.0,22.0,0.94,485.0,488.0,486.0,455.0,436.0,419.0,14.0,25.0,0.942,874.3,283.6,
2021-12-08 00:00:00,TRD-08,61.5,14.7,23.95,0.9404999999999999,7.7,4.6,0.79,3970.0,3946.0,3969.0,2285.0,2289.0,2279.0,0.0,0.0,494.0,851.0,448.0,727.28162,72.728162,684.0083636099998,1105.0,92.08333333333333,856.4191999999999,856.4191999999999,85.64192,118.7,91.3076923076923,3.187481889307438,494.0,494.0,493.0,387.0,421.0,434.0,14.7,23.4,0.94,493.0,494.0,494.0,450.0,428.0,417.0,14.7,24.5,0.941,822.1,283.6,
2021-12-31 00:00:00,TRD-08,61.5,14.7,23.95,0.9404999999999999,7.7,4.6,0.79,4025.0,4000.0,4038.0,2320.0,2322.0,2315.0,0.0,0.0,510.0,810.0,454.0,714.663,71.4663,672.1405514999999,1095.0,91.25,860.0349,860.0349,86.00349,114.0,87.6923076923077,3.323262839879158,494.0,494.0,493.0,387.0,421.0,434.0,14.7,23.4,0.94,493.0,494.0,494.0,450.0,428.0,417.0,14.7,24.5,0.941,801.4,282.6,
2022-01-06 00:00:00,TRD-08,53.0,8.3,39.0,0.911,5.0,11.6,0.653,2990.0,2980.0,2975.0,1725.0,1742.0,1700.0,0.0,0.0,476.0,467.0,431.0,384.56516,,350.33886076,672.0,93.07479224376732,501.06336,501.06336,50.106336,88.0,77.19298245614034,1.930501930501936,486.0,486.0,486.0,427.0,450.0,455.0,8.3,39.0,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,555.6,250.2,
2022-04-22 00:00:00,TRD-08,61.5,15.7,22.1,0.94,8.3,5.600000000000001,0.788,3874.0,3860.0,3864.0,2230.0,2230.0,2223.0,0.0,0.0,483.0,873.0,469.0,729.47007,72.947007,685.7018658,1072.0,89.33333333333333,869.78864,869.78864,86.978864,119.7,92.07692307692308,3.546712802768186,482.0,483.0,481.0,863.0,864.0,855.0,15.7,22.1,0.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,804.0,285.7,
2022-07-16 00:00:00,TRD-08,61.5,15.7,22.1,0.94,8.3,5.600000000000001,0.788,3874.0,3860.0,3864.0,2230.0,2230.0,2223.0,0.0,0.0,483.0,873.0,469.0,729.47007,72.947007,685.7018658,1072.0,89.33333333333333,869.78864,869.78864,86.978864,119.7,92.07692307692308,3.546712802768186,490.0,490.0,490.0,863.0,864.0,855.0,15.7,22.1,0.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,804.0,285.7,
2022-09-26 00:00:00,TRD-08,61.5,15.7,22.1,0.94,8.3,5.600000000000001,0.788,4309.0,4280.0,4284.0,2475.0,2476.0,2470.0,0.0,0.0,487.0,746.0,479.0,628.5124599999999,62.851246,590.8017123999999,967.0,80.58333333333333,801.32389,801.32389,80.132389,104.0,80.0,3.311258278145691,490.0,490.0,490.0,863.0,864.0,855.0,15.7,22.1,0.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2022-11-02 00:00:00,TRD-08,52.0,7.6,41.2,0.9,5.4,8.799999999999999,0.623,3006.0,3006.0,2991.0,1740.0,1755.0,1718.0,0.0,0.0,478.0,467.0,434.7,386.18098,,347.562882,672.0,93.07479224376732,505.3648319999999,505.3648319999999,50.53648319999999,87.5,76.75438596491229,2.259446825087656,478.4,478.3,477.0,421.0,448.0,438.0,7.6,42.5,0.905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,648.0,250.3,
2023-01-21 00:00:00,TRD-08,61.5,12.0,25.0,0.9384999999999999,4.0,4.5,0.737,3959.0,3941.0,3963.0,2295.0,2286.0,2290.0,0.0,0.0,489.0,750.0,482.0,634.4775,63.44774999999999,595.4571337499999,958.0,79.83333333333333,798.83788,798.83788,79.883788,104.0,80.0,2.97029702970297,489.0,489.0,489.0,340.0,367.0,385.0,12.0,25.0,0.938,488.0,489.0,489.0,397.0,372.0,365.0,12.0,25.0,0.939,0.0,0.0,
2018-10-12 00:00:00,TRD-09,35.0,10.5,49.2,0.81,28.0,28.0,0.36,1538.0,1548.0,1528.0,750.0,760.0,756.0,0.0,0.0,480.0,260.0,295.0,215.904,21.5904,174.88224,259.0,41.50641025641026,132.18065,132.18065,13.218065,44.0,41.90476190476191,1.526717557251903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1030.0,213.0,
2018-10-12 00:00:00,TRD-09,35.0,10.5,49.2,0.81,28.0,28.0,0.36,1538.0,1548.0,1528.0,750.0,760.0,756.0,0.0,0.0,480.0,260.0,295.0,215.904,21.5904,174.88224,259.0,41.50641025641026,132.18065,132.18065,13.218065,44.0,41.90476190476191,1.526717557251903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1030.0,213.0,
2018-10-25 00:00:00,TRD-09,60.0,10.5,49.2,0.81,28.0,28.0,0.36,2600.0,2593.0,2592.0,1500.0,1486.0,1505.0,0.0,0.0,471.0,365.0,472.0,297.41295,29.741295,240.9044895,435.0,69.71153846153845,355.2036,355.2036,35.52036,75.0,71.42857142857143,2.73972602739726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.0,294.7,
2018-10-29 00:00:00,TRD-09,60.0,10.5,49.2,0.81,28.0,28.0,0.36,2600.0,2593.0,2592.0,1500.0,1486.0,1505.0,0.0,0.0,471.0,365.0,472.0,297.41295,29.741295,240.9044895,435.0,69.71153846153845,355.2036,355.2036,35.52036,75.0,71.42857142857143,2.73972602739726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.0,294.7,
2021-02-02 00:00:00,TRD-09,40.0,10.5,49.2,0.81,28.0,28.0,0.36,1784.0,1784.0,1783.0,1020.0,1030.0,1035.0,0.0,0.0,460.0,215.0,318.0,171.097,17.1097,138.58857,291.0,46.63461538461539,160.09074,160.09074,16.009074,46.0,43.80952380952381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1274.0,208.0,
2021-06-27 00:00:00,TRD-09,51.0,7.7,41.7,0.9,3.1,4.100000000000001,0.64,2871.0,2868.0,2856.0,1653.0,1670.0,1630.0,0.0,0.0,481.0,416.0,394.0,346.16608,,311.549472,640.0,88.64265927977839,436.2368,436.2368,43.62368,82.0,71.9298245614035,1.652892561983465,479.0,479.0,479.0,318.0,308.0,300.0,7.6,46.0,0.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,565.0,247.0,
2021-11-21 00:00:00,TRD-09,35.0,18.0,28.0,0.944,28.0,29.0,0.45,1547.0,1523.0,1534.0,897.0,891.0,879.0,0.0,0.0,488.0,124.0,274.0,104.68576,10.468576,98.82335744,280.0,44.87179487179488,132.7256,132.7256,13.27256,42.0,40.0,4.878048780487805,488.0,488.0,488.0,56.0,52.0,57.0,19.0,28.0,0.944,488.0,488.0,488.0,60.0,61.0,67.0,17.0,28.0,0.944,,,
2016-10-21 00:00:00,TRD-11,35.0,10.5,51.6,0.868,10.1,6.9,,2230.0,2232.0,2229.0,1290.0,1290.0,1285.0,0.0,0.0,487.0,207.3,271.0,174.652323,21.831540375,151.598216364,448.0,45.71428571428572,210.03584,210.03584,21.003584,50.0,46.2962962962963,1.342281879194626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2094.3,228.06,
2016-10-29 00:00:00,TRD-11,62.0,14.2,32.0,0.86,30.1,21.1,0.717,1325.0,1328.0,1325.0,765.0,769.0,773.0,0.0,0.0,472.0,212.7,473.0,173.682312,57.89410399999999,149.36678832,249.0,79.55271565495208,203.75421,203.75421,39.18350192307692,86.7,80.27777777777779,8.140495867768607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1076.0,231.0,
2016-12-02 00:00:00,TRD-11,62.0,14.1,31.0,0.87,30.0,21.1,0.717,1325.0,1327.0,1326.0,765.0,771.0,772.0,0.0,0.0,475.0,221.0,474.0,181.60675,60.53558333333334,157.9978725,248.0,79.2332268370607,203.36496,203.36496,39.10864615384615,86.0,79.62962962962963,7.874015748031492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1006.0,233.9,
2017-01-25 00:00:00,TRD-11,62.0,14.1,31.0,0.87,30.0,21.1,0.717,1325.0,1328.0,1327.0,767.0,763.0,770.0,0.0,0.0,469.0,222.0,473.0,180.12414,60.04138,156.7080018,249.6,79.7444089456869,204.245184,204.245184,39.27792,86.4,80.0,8.150599917252789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,956.4,233.63,
2017-05-18 00:00:00,TRD-11,56.0,17.4,30.9,0.848,29.6,22.3,0.778,3095.0,3090.0,3093.0,1782.0,1785.0,1771.0,0.0,0.0,475.0,563.0,452.0,462.64525,73.43575396825398,392.3231719999999,645.0,71.66666666666667,518.0,504.3642,80.05780952380952,89.0,82.4074074074074,5.53359683794467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1361.0,250.0,
2017-05-20 00:00:00,TRD-11,62.0,14.1,31.0,0.87,30.0,21.1,0.717,1452.0,1453.0,1454.0,835.0,840.0,842.0,0.0,0.0,474.0,225.0,473.0,184.5045,61.5015,160.518915,262.0,83.70607028753993,214.39198,214.39198,41.22922692307693,83.0,76.85185185185185,8.189655172413786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,930.0,232.0,
2017-12-01 00:00:00,TRD-11,62.0,14.1,31.0,0.87,30.0,21.1,0.717,1451.0,1454.0,1452.0,835.0,840.0,842.0,0.0,0.0,469.0,244.0,473.0,197.97428,65.99142666666667,172.2376236,280.0,89.45686900958466,229.1212,229.1212,44.06176923076923,88.0,81.48148148148148,8.536585365853659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,941.0,233.0,
2017-12-29 00:00:00,TRD-11,53.0,18.2,28.1,0.91,14.0,11.2,0.006,3420.0,3415.0,3410.0,1980.0,1975.0,1960.0,0.0,0.0,470.0,490.0,396.0,398.419,49.802375,362.56129,680.0,69.38775510204081,465.8544,465.8544,46.58544,74.0,68.51851851851852,1.36986301369863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1095.0,226.0,
2018-01-21 00:00:00,TRD-11,56.0,16.3,30.6,0.848,29.8,53.3,0.67,3092.0,3112.0,3114.0,3010.0,3003.0,147.0,0.0,0.0,469.0,546.0,454.0,443.00802,70.31873333333334,375.67080096,628.0,69.77777777777779,518.0,493.24376,78.29266031746032,85.3,78.98148148148148,4.723127035830611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2018-02-14 00:00:00,TRD-11,64.0,13.8,30.0,0.88,30.0,20.8,0.71,1453.0,1450.0,1453.0,835.0,840.0,842.0,0.0,0.0,468.0,244.0,475.0,197.55216,65.85072000000001,173.8459008,280.0,89.45686900958466,230.09,230.09,44.24807692307692,89.0,82.4074074074074,8.685162846803365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,952.0,234.0,
2018-02-25 00:00:00,TRD-11,56.0,16.3,30.6,0.848,29.8,53.3,0.67,3105.0,3115.0,3110.0,3015.0,3000.0,145.0,0.0,0.0,472.0,546.0,454.0,445.84176,70.76853333333334,378.07381248,605.0,67.22222222222223,518.0,475.1790999999999,75.42525396825395,86.0,79.62962962962963,4.878048780487805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2018-08-01 00:00:00,TRD-11,64.0,13.8,30.0,0.88,30.0,20.8,0.71,1455.0,1460.0,1454.0,837.0,842.0,844.0,0.0,0.0,471.0,245.0,473.0,199.63335,66.54445,175.677348,280.0,89.45686900958466,229.1212,229.1212,44.06176923076923,89.0,82.4074074074074,8.316511909568018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,965.0,234.0,
2019-01-09 00:00:00,TRD-11,64.0,13.8,30.0,0.88,30.0,20.8,0.71,1457.0,1461.0,1452.0,840.0,842.0,844.0,0.0,0.0,466.0,243.0,473.0,195.90174,65.30058,172.3935312,278.0,88.81789137380191,227.48462,227.48462,43.74704230769231,88.0,81.48148148148148,7.692307692307687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,983.0,234.0,
2019-02-09 00:00:00,TRD-11,52.0,20.5,34.0,0.75,29.0,26.0,0.61,3317.0,3290.0,3290.0,1920.0,1912.0,1892.0,0.0,0.0,465.0,695.0,412.0,559.09275,55.909275,419.3195625,813.0,90.33333333333333,579.47388,360.0,36.0,93.0,71.53846153846153,2.55474452554744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,926.0,268.0,
2019-05-26 00:00:00,TRD-11,50.0,14.0,30.0,0.88,30.0,20.8,0.71,1190.0,1189.0,1185.0,682.0,684.0,685.0,0.0,0.0,459.0,161.0,382.0,127.84527,42.61509,112.5038376,198.0,63.25878594249201,130.85028,130.85028,25.16351538461539,62.0,57.4074074074074,8.620689655172415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,945.9,234.48,
2019-06-16 00:00:00,TRD-11,63.0,13.8,24.0,0.936,10.9,6.3,0.668,3653.0,3641.0,3655.0,2093.0,2114.0,2124.0,0.0,0.0,472.0,773.4,428.0,631.5275039999999,78.94093799999999,591.109743744,906.0,92.44897959183673,670.83864,670.83864,67.083864,100.0,92.5925925925926,1.351351351351347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,932.0,232.0,
2019-07-14 00:00:00,TRD-11,56.0,16.3,30.6,0.848,29.8,53.3,0.67,3040.0,3049.0,3050.0,2970.0,2960.0,127.0,0.0,0.0,467.0,448.0,444.0,361.94368,57.45137777777776,306.92824064,524.0,58.22222222222222,518.0,402.49488,63.8880761904762,72.0,66.66666666666666,6.4039408866995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2019-12-30 00:00:00,TRD-11,54.0,17.3,33.0,0.824,30.0,26.0,0.61,3515.0,3590.0,3602.0,2080.0,2085.0,2080.0,0.0,,478.0,722.0,444.0,597.05068,59.705068,491.96976032,850.0,94.44444444444444,652.902,652.902,65.29020000000001,102.0,78.46153846153847,5.154639175257731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2020-11-25 00:00:00,TRD-11,60.5,11.3,27.8,0.937,5.1,3.9,0.703,3933.0,3902.0,3937.0,2277.0,2278.0,2270.0,0.0,0.0,496.9,799.6,447.3,687.3657452,68.73657452,644.0617032524001,1054.0,87.83333333333333,815.615766,815.615766,81.5615766,113.7,87.46153846153847,2.989130434782619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,786.6,230.0,
2020-12-01 00:00:00,TRD-11,64.0,6.1,60.6,0.528,30.2,34.0,0.49,1437.0,1440.0,1434.0,662.0,833.0,536.0,0.0,0.0,478.0,242.0,468.0,200.11948,66.70649333333334,105.66308544,275.3,87.95527156549521,222.893892,222.893892,42.86421,87.0,80.55555555555556,8.014796547472256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2021-02-10 00:00:00,TRD-11,61.5,12.2,26.4,0.939,7.000000000000001,4.0,0.78,3972.0,3945.0,3960.0,2285.0,2288.0,2280.0,0.0,0.0,488.0,855.0,445.0,721.8252,72.18252,677.7938627999999,1102.0,91.83333333333333,848.3747,848.3747,84.83747,118.0,90.76923076923077,3.508771929824561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,707.0,285.0,
