FECHA,WELL,FRECUENCIA,% THD-VOL IN VSD,% THD-AMP IN VSD,PF IN VSD,% THD-VOL OUT VSD,% THD-AMP OUT VSD,PF OUT VSD,VOL MTR A,VOL MTR B,VOL MTR C,VOL MTR A-Tierra,VOL MTR B-Tierra,VOL MTR C-Tierra,% THD-AMP MTR,PF MTR,MAX VOL IN VSD,MAX AMP IN VSD,MAX VOL OUT VSD,RED KVA,%RED KVA,RED KW,MAX AMP OUT VSD,% LOAD VSD,KVA VSD,KVA SUT,% LOAD SUT,AMP MOTOR,% LOAD MTR,% DESB MTR,VOL-A CON D,AMP-A CON D,VOL-B CON D,AMP-B CON D,VOL-C CON D,AMP-C CON D,%THD VOL CON D,%THD AMP CON D,P.F. CON D,VOL-A CON Y,AMP-A CON Y,VOL-B CON Y,AMP-B CON Y,VOL-C CON Y,AMP-C CON Y,%THD VOL CON Y,%THD AMP CON Y,P.F. CON Y,PIP (psi),T Motor (F),KW-BBL
2021-03-03 00:00:00,TRD-11,64.0,13.0,30.0,0.88,30.0,22.0,0.79,1453.0,1455.0,1448.0,836.0,838.0,840.0,0.0,0.0,468.0,241.0,473.0,195.12324,65.04108,171.7084512,271.0,86.5814696485623,221.75659,221.75659,42.64549807692308,87.0,80.55555555555556,8.014796547472256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2021-05-30 00:00:00,TRD-11,40.0,7.000000000000001,19.0,0.862,54.0,10.8,0.69,2314.0,2315.0,2310.0,1350.0,1344.0,1314.0,0.0,0.0,480.0,250.0,407.0,207.6,,178.9512,557.0,77.14681440443213,392.18927,392.18927,39.218927,71.2,62.4561403508772,2.396931927133255,480.0,480.0,479.0,250.0,236.0,240.0,700.0,1900.0,0.862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,758.3,240.0,
2021-10-08 00:00:00,TRD-11,53.0,7.9,38.7,0.91,5.1,11.3,0.65,3032.0,3048.0,3021.0,1753.0,1770.0,1731.0,0.0,0.0,485.0,456.0,439.0,382.6068,,348.172188,695.0,96.26038781163435,527.83165,527.83165,52.783165,88.0,77.19298245614034,1.930501930501936,483.0,483.0,483.0,450.0,451.0,437.0,8.1,38.0,0.916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,546.8,250.5,
2021-11-19 00:00:00,TRD-11,61.5,14.5,23.5,0.941,8.0,4.8,0.791,3960.0,3930.0,3959.0,2283.0,2289.0,2280.0,0.0,0.0,494.0,856.0,449.0,731.55472,73.155472,688.3929915199999,1099.0,91.58333333333334,853.67023,853.67023,85.367023,118.0,90.76923076923077,3.206997084548109,494.0,494.0,494.0,387.0,420.0,443.0,15.0,24.0,0.94,494.0,494.0,494.0,448.0,427.0,413.0,14.0,23.0,0.942,798.9,284.2,
2021-12-31 00:00:00,TRD-11,61.5,14.7,23.95,0.9404999999999999,7.7,4.6,0.79,4025.0,4000.0,4038.0,2320.0,2322.0,2315.0,0.0,0.0,510.0,810.0,454.0,714.663,71.4663,672.1405514999999,1095.0,91.25,860.0349,860.0349,86.00349,114.0,87.6923076923077,3.323262839879158,494.0,494.0,493.0,387.0,421.0,434.0,14.7,23.4,0.94,493.0,494.0,494.0,450.0,428.0,417.0,14.7,24.5,0.941,801.4,282.6,
2022-01-09 00:00:00,TRD-11,64.0,14.1,30.6,0.87,30.0,22.1,0.8,1454.0,1456.0,1450.0,839.0,840.0,840.0,0.0,0.0,473.0,241.0,473.0,197.20789,65.73596333333333,171.5708643,274.0,87.53993610223642,224.21146,224.21146,43.11758846153846,87.0,80.55555555555556,8.641975308641975,481.0,482.0,481.0,240.0,241.0,246.0,14.1,30.6,0.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2022-04-22 00:00:00,TRD-11,61.5,15.7,22.1,0.94,8.3,5.600000000000001,0.788,3874.0,3860.0,3864.0,2230.0,2230.0,2223.0,0.0,0.0,483.0,873.0,469.0,729.47007,72.947007,685.7018658,1072.0,89.33333333333333,869.78864,869.78864,86.978864,119.7,92.07692307692308,3.546712802768186,482.0,483.0,481.0,863.0,864.0,855.0,15.7,22.1,0.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,804.0,285.7,
2023-01-20 00:00:00,TRD-11,64.0,13.0,31.0,0.876,29.0,21.0,0.785,1444.0,1443.0,1440.0,830.0,829.0,829.0,0.0,0.0,477.0,243.0,472.0,200.52603,66.84201,175.66080228,277.0,88.49840255591054,226.18712,226.18712,43.49752307692308,88.0,81.48148148148148,8.163265306122454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2023-01-20 00:00:00,TRD-11,64.0,13.0,31.0,0.876,29.0,21.0,0.785,1444.0,1443.0,1440.0,830.0,829.0,829.0,0.0,0.0,477.0,243.0,472.0,200.52603,66.84201,175.66080228,277.0,88.49840255591054,226.18712,226.18712,43.49752307692308,88.0,81.48148148148148,8.163265306122454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2012-07-21 00:00:00,TRD-14,56.0,10.0,65.0,0.64,8.0,0.67,0.5,1656.0,1648.0,1656.0,955.0,957.0,958.0,0.0,0.0,490.0,104.0,448.0,88.16080000000001,8.816080000000001,56.422912,123.0,17.03601108033241,95.32992,95.32992,29.33228307692308,31.0,79.48717948717949,2.173913043478265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1155.0,263.0,
2012-07-21 00:00:00,TRD-14,56.0,10.0,65.0,0.64,8.0,0.67,0.5,1656.0,1648.0,1656.0,955.0,957.0,958.0,0.0,0.0,490.0,104.0,448.0,88.16080000000001,8.816080000000001,56.422912,123.0,17.03601108033241,95.32992,95.32992,29.33228307692308,31.0,79.48717948717949,2.173913043478265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1155.0,263.0,
2012-07-25 00:00:00,TRD-14,60.0,10.8,63.1,0.62,10.3,7.8,0.51,1848.0,1847.0,1855.0,1082.0,1083.0,1091.0,0.0,0.0,491.0,127.0,490.0,107.87761,10.787761,66.8841182,158.0,21.88365650969529,133.9366,133.9366,41.21126153846154,36.0,92.3076923076923,2.857142857142857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1116.0,277.0,
2012-08-10 00:00:00,TRD-14,60.0,9.8,63.1,0.62,10.3,7.8,0.51,1857.0,1851.0,1860.0,1090.0,1087.0,1087.0,0.0,0.0,484.0,125.0,485.0,104.665,10.4665,64.8923,160.0,22.1606648199446,134.248,134.248,41.30707692307692,36.0,92.3076923076923,2.857142857142857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1074.0,301.0,
2012-08-20 00:00:00,TRD-14,60.0,94.0,94.0,0.51,10.3,69.0,0.78,1868.0,1865.0,1868.0,1090.0,1087.0,1091.0,0.0,0.0,496.0,107.0,499.0,91.81456,9.181456,46.8254256,163.0,22.57617728531856,140.71301,140.71301,43.29631076923076,30.0,76.92307692307693,2.247191011235959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,625.2,272.3,
2012-11-20 00:00:00,TRD-14,60.0,94.0,94.0,0.51,10.3,69.0,0.78,1689.0,1692.0,1688.0,977.0,973.0,979.0,0.0,0.0,496.0,112.0,471.0,96.10495999999999,9.610496,49.01352959999999,119.0,16.4819944598338,96.96477,96.96477,29.83531384615385,30.0,76.92307692307693,2.247191011235959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,621.7,292.0,
2013-04-09 00:00:00,TRD-14,60.0,94.0,94.0,0.51,10.3,69.0,0.78,1809.0,1806.0,1816.0,1047.0,1045.0,1049.0,0.0,0.0,494.0,116.0,506.0,99.13592,9.913592,50.5593192,112.0,15.51246537396122,98.04256,98.04256,30.16694153846154,28.0,71.7948717948718,2.409638554216872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,731.4,295.0,
2013-04-12 00:00:00,TRD-14,60.0,94.0,94.0,0.51,10.3,69.0,0.78,1830.0,1835.0,1831.0,1052.0,1055.0,1053.0,0.0,0.0,484.0,120.0,505.0,100.4784,10.04784,51.243984,150.0,20.77562326869806,131.0475,131.0475,40.3223076923077,31.0,79.48717948717949,2.173913043478265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,739.0,269.0,
2013-05-22 00:00:00,TRD-14,60.0,8.7,122.0,0.73,10.3,10.3,0.63,1802.0,1803.0,1800.0,934.0,922.0,934.0,0.0,0.0,478.0,101.0,479.0,83.52094,8.352094000000001,60.9702862,108.0,14.9584487534626,89.49636,89.49636,27.53734153846154,28.0,71.7948717948718,2.409638554216872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,975.9,222.1,
2013-07-18 00:00:00,TRD-14,60.0,8.3,122.0,0.51,10.7,,0.35,1825.0,1827.0,1828.0,1053.0,1053.0,1058.0,0.0,0.0,479.0,73.0,483.0,60.49290999999999,6.049290999999999,30.8513841,104.0,14.40443213296399,86.90136,86.90136,26.73888,22.0,56.41025641025641,3.076923076923082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,727.5,303.9,
2013-09-20 00:00:00,TRD-14,60.0,8.3,122.0,0.85,10.7,,0.35,1825.0,1827.0,1828.0,1053.0,1053.0,1058.0,0.0,0.0,479.0,73.0,483.0,60.49290999999999,6.049290999999999,51.41897349999999,104.0,14.40443213296399,86.90136,86.90136,26.73888,22.0,56.41025641025641,3.076923076923082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,727.5,303.9,
2013-09-06 00:00:00,TRD-14,60.0,8.3,122.0,0.85,10.7,,0.35,1825.0,1827.0,1828.0,1053.0,1053.0,1058.0,0.0,0.0,479.0,73.0,483.0,60.49290999999999,6.049290999999999,51.41897349999999,104.0,14.40443213296399,86.90136,86.90136,26.73888,22.0,56.41025641025641,3.076923076923082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,727.5,303.9,
2019-03-14 00:00:00,TRD-15,35.0,11.5,89.00000000000001,0.7,29.8,10.3,0.32,2010.0,2012.0,2018.0,1152.0,1119.0,1211.0,0.0,0.0,470.5,177.0,292.0,144.071805,14.4071805,100.8502635,420.0,43.65904365904366,212.1672,212.1672,21.21672,56.0,38.62068965517241,1.204819277108429,468.0,468.0,468.0,151.0,144.0,152.0,11.0,66.0,0.79,473.0,472.0,472.0,24.0,20.0,25.0,12.0,112.0,0.61,725.0,187.0,
2019-03-14 00:00:00,TRD-15,35.0,11.5,89.00000000000001,0.7,29.8,10.3,0.32,2010.0,2012.0,2018.0,1152.0,1119.0,1211.0,0.0,0.0,470.5,177.0,292.0,144.071805,14.4071805,100.8502635,420.0,43.65904365904366,212.1672,212.1672,21.21672,56.0,38.62068965517241,1.204819277108429,468.0,468.0,468.0,151.0,144.0,152.0,11.0,66.0,0.79,473.0,472.0,472.0,24.0,20.0,25.0,12.0,112.0,0.61,725.0,187.0,
2019-03-16 00:00:00,TRD-15,40.0,34.75,82.5,0.72,29.8,10.3,0.32,2290.0,2290.0,2292.0,1336.0,1252.0,1384.0,0.0,0.0,473.5,277.0,334.0,226.905935,22.6905935,163.3722732,466.0,48.44074844074844,269.26412,269.26412,26.926412,64.0,44.13793103448276,1.052631578947365,470.0,469.0,469.0,220.0,215.0,222.0,9.5,60.0,0.8,477.0,477.0,475.0,55.0,50.0,55.0,60.0,105.0,0.64,,,
2019-03-19 00:00:00,TRD-15,41.0,34.75,82.5,0.7450000000000001,29.8,10.3,0.32,2345.0,2344.0,2350.0,1426.0,1292.0,1359.0,0.0,0.0,471.5,297.0,342.0,242.261415,24.2261415,180.484754175,466.0,48.44074844074844,275.71356,275.71356,27.571356,63.0,43.44827586206896,1.063829787234039,468.0,468.0,466.0,223.0,220.0,229.0,9.5,60.0,0.81,475.0,474.0,475.0,67.0,60.0,68.0,60.0,105.0,0.68,,,
2019-04-04 00:00:00,TRD-15,43.0,34.75,82.5,0.7450000000000001,29.8,10.3,0.32,2463.0,2462.0,2466.0,1459.0,1375.0,1436.0,0.0,0.0,471.5,344.0,360.0,280.59908,28.059908,209.0463146,530.0,55.09355509355509,330.084,330.084,33.0084,70.0,48.27586206896552,0.0,468.0,467.0,468.0,252.0,249.0,256.0,9.5,60.0,0.81,475.0,474.0,475.0,86.0,81.0,88.0,60.0,105.0,0.68,680.0,249.0,
2019-04-18 00:00:00,TRD-15,47.0,34.75,82.5,0.7450000000000001,29.8,10.3,0.32,2676.0,2676.0,2685.0,1580.0,1495.0,1557.0,0.0,0.0,469.5,422.0,391.0,342.76317,34.276317,255.35856165,567.0,58.93970893970894,383.53581,383.53581,38.353581,79.0,54.48275862068965,1.282051282051282,464.0,464.0,465.0,306.0,302.0,310.0,9.5,60.0,0.81,474.0,475.0,474.0,111.0,105.0,112.0,60.0,105.0,0.68,642.0,251.0,
2019-06-17 00:00:00,TRD-15,53.5,17.3,35.0,0.75,30.0,26.0,0.61,3605.0,3584.0,3590.0,2124.0,2101.0,2022.0,0.0,0.0,470.0,727.0,442.0,591.1237,59.11237000000001,443.342775,795.0,88.33333333333333,607.9046999999999,607.9046999999999,60.79047,100.0,76.92307692307693,2.02020202020202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,907.0,269.0,
2019-07-13 00:00:00,TRD-15,44.0,34.75,82.5,0.7450000000000001,29.8,10.3,0.32,3033.0,2992.0,3082.0,1782.0,1677.0,1737.0,0.0,0.0,469.0,360.0,367.0,292.0932,29.20932,217.609434,535.0,55.61330561330561,339.67685,339.67685,33.967685,73.0,50.3448275862069,0.9216589861751218,465.0,464.0,465.0,256.0,254.0,260.0,9.5,60.0,0.81,473.0,473.0,473.0,96.0,91.0,100.0,60.0,105.0,0.68,666.0,247.0,
2019-09-15 00:00:00,TRD-15,42.0,6.07,58.59999999999999,0.7849999999999999,29.8,10.3,0.503,2430.0,2428.0,2427.0,1432.0,1366.0,1414.0,0.0,0.0,472.5,333.0,355.0,272.202525,27.2202525,213.678982125,483.0,50.2079002079002,296.63445,296.63445,29.663445,69.0,47.58620689655172,0.5339805825242828,469.0,467.0,468.0,255.0,254.0,258.0,11.0,34.7,0.834,476.0,476.0,475.0,73.0,70.0,75.0,1.14,82.5,0.736,699.0,219.0,
2019-09-15 00:00:00,TRD-15,42.0,6.07,58.59999999999999,0.7849999999999999,29.8,10.3,0.503,2430.0,2428.0,2427.0,1432.0,1366.0,1414.0,0.0,0.0,472.5,333.0,355.0,272.202525,27.2202525,213.678982125,483.0,50.2079002079002,296.63445,296.63445,29.663445,69.0,47.58620689655172,0.5339805825242828,469.0,467.0,468.0,255.0,254.0,258.0,11.0,34.7,0.834,476.0,476.0,475.0,73.0,70.0,75.0,1.14,82.5,0.736,699.0,219.0,
2020-03-19 00:00:00,TRD-15,48.0,7.55,77.5,0.791,11.4,8.200000000000001,0.503,3182.0,3135.0,3180.0,1868.0,1773.0,1825.0,0.0,0.0,490.0,433.0,436.0,367.0540999999999,36.70540999999999,290.3397931,567.0,58.93970893970894,427.67676,427.67676,42.767676,80.0,55.17241379310344,0.8368200836820142,490.0,489.0,490.0,268.0,267.0,276.0,7.9,80.0,0.898,490.0,489.0,490.0,156.0,152.0,157.0,7.199999999999999,75.0,0.684,656.0,254.0,
2020-10-26 00:00:00,TRD-15,59.0,11.3,27.4,0.93,2.5,3.4,0.75,3916.0,3895.0,3913.0,2256.0,2257.0,2251.0,0.0,0.0,497.0,759.0,439.0,652.5957900000001,65.25957900000002,606.9140847000001,1008.0,84.0,765.54576,765.54576,76.554576,108.0,83.07692307692308,2.857142857142857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,781.0,277.0,
2020-11-26 00:00:00,TRD-15,48.0,7.000000000000001,57.8,0.8105,11.2,8.4,0.51,2713.0,2710.0,2704.0,1926.0,1826.0,1881.0,0.0,0.0,489.85,457.7,431.0,387.87351685,38.787351685,314.371485406925,574.0,59.66735966735966,427.99162,427.99162,42.799162,80.6,55.58620689655172,0.2900953170327405,487.0,486.0,487.0,272.0,271.0,285.0,6.0,60.0,0.79,492.7,491.4,491.3,171.0,165.4,172.7,8.0,55.60000000000001,0.831,677.0,242.0,
2021-02-09 00:00:00,TRD-15,48.0,8.0,6.4,0.8,11.2,8.4,0.51,2730.0,2731.0,2725.0,1602.0,1539.0,1589.0,0.0,0.0,485.0,452.0,400.0,379.2506,37.92505999999999,303.40048,592.0,61.53846153846154,409.664,409.664,40.9664,80.2,55.31034482758621,0.1665278934221565,480.0,479.0,480.0,334.0,330.0,345.0,7.000000000000001,4.5,0.89,490.0,490.0,490.0,110.0,105.0,107.0,9.0,8.3,0.71,,,
2021-03-01 00:00:00,TRD-15,42.0,8.0,6.4,0.8,11.2,8.4,0.51,2400.0,2399.0,2396.0,1411.0,1395.0,1398.0,0.0,0.0,477.0,351.0,349.0,289.64871,28.964871,231.718968,506.0,52.5987525987526,305.50762,305.50762,30.550762,68.0,46.89655172413793,0.9852216748768542,476.0,476.0,477.0,243.0,242.0,252.0,7.000000000000001,4.5,0.89,476.0,476.0,477.0,91.0,86.0,99.0,9.0,8.3,0.71,,,
2021-03-19 00:00:00,TRD-15,48.0,8.0,6.4,0.8,11.2,8.4,0.51,2729.0,2729.0,2725.0,1559.0,1540.0,1622.0,0.0,0.0,478.0,458.0,398.0,378.73852,37.873852,302.9908160000001,580.0,60.2910602910603,399.3532,399.3532,39.93532,80.0,55.17241379310344,0.8368200836820142,478.0,478.0,478.0,294.0,289.0,305.0,7.000000000000001,4.5,0.89,478.0,478.0,478.0,150.0,144.0,153.0,9.0,8.3,0.71,679.0,249.0,
2021-03-27 00:00:00,TRD-15,48.0,17.6,51.8,0.8,20.0,15.2,0.56,2560.0,2552.0,2562.0,1467.0,1485.0,1490.0,0.0,0.0,463.0,645.0,400.0,516.63855,51.66385500000001,413.31084,572.0,59.45945945945946,395.824,395.824,39.5824,78.0,53.79310344827586,0.8583690987124524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.0,219.0,
2021-04-10 00:00:00,TRD-15,48.0,10.3,33.3,0.91,20.0,15.2,0.56,2782.0,2783.0,2777.0,1588.0,1570.0,1657.0,0.0,0.0,481.0,400.0,433.0,332.852,33.2852,302.89532,554.0,56.53061224489796,414.99586,414.99586,41.499586,80.0,55.17241379310344,0.8368200836820142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,722.0,243.0,
2021-05-12 00:00:00,TRD-15,61.5,14.1,24.6,0.94,9.4,6.1,0.72,3960.0,3930.0,3945.0,2272.0,2272.0,2268.0,0.0,0.0,488.0,857.0,449.0,723.5136799999999,72.351368,680.1028591999999,1103.0,91.91666666666667,856.7773099999999,856.7773099999999,85.677731,118.0,90.76923076923077,3.206997084548109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,755.0,283.0,
2021-05-31 00:00:00,TRD-15,42.0,10.0,39.0,0.91,48.0,21.0,0.376,2422.0,2424.0,2423.0,1424.0,1377.0,1412.0,0.0,0.0,484.0,276.0,457.0,231.10032,23.110032,210.3012912,472.0,48.16326530612245,373.16792,373.16792,37.316792,67.9,46.82758620689656,0.6422924901185615,483.0,483.0,483.0,263.0,232.0,276.0,1000.0,3900.0,0.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2021-07-15 00:00:00,TRD-15,48.0,11.4,32.0,0.92,25.0,16.3,0.58,2790.0,2780.0,2788.0,1638.0,1572.0,1621.0,0.0,0.0,488.0,394.0,434.0,332.63056,33.263056,306.0201152,556.0,56.73469387755102,417.45592,417.45592,41.74559199999999,80.0,55.17241379310344,1.680672268907557,483.0,483.0,483.0,263.0,232.0,276.0,1000.0,3900.0,0.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2021-10-08 00:00:00,TRD-15,53.0,7.9,38.7,0.91,5.1,11.3,0.65,3032.0,3048.0,3021.0,1753.0,1770.0,1731.0,0.0,0.0,485.0,456.0,439.0,382.6068,,348.172188,695.0,96.26038781163435,527.83165,527.83165,52.783165,88.0,77.19298245614034,1.930501930501936,483.0,483.0,483.0,450.0,451.0,437.0,8.1,38.0,0.916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,546.8,250.5,
2021-11-20 00:00:00,TRD-15,53.0,8.3,39.0,0.911,5.0,11.6,0.653,3038.0,3042.0,3022.0,1752.0,1774.0,1739.0,0.0,0.0,486.0,455.0,440.0,382.5549,,348.5075139,697.0,96.53739612188366,530.5564,530.5564,53.05564,88.2,77.36842105263159,2.043964519861163,486.0,486.0,486.0,427.0,450.0,455.0,8.3,39.0,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,551.2,250.8,
2021-12-28 00:00:00,TRD-15,48.0,11.2,26.9,0.93,24.6,13.9,0.598,2800.0,2800.0,2796.0,1598.0,1582.0,1665.0,0.0,0.0,508.0,378.0,437.0,332.20152,33.22015200000001,308.9474136,562.0,57.3469387755102,424.87762,424.87762,42.487762,79.0,54.48275862068965,0.8510638297872402,488.0,489.0,489.0,382.0,376.0,398.0,11.2,26.9,0.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,730.0,200.0,
2022-01-09 00:00:00,TRD-15,64.0,14.1,30.6,0.87,30.0,22.1,0.8,1454.0,1456.0,1450.0,839.0,840.0,840.0,0.0,0.0,473.0,241.0,473.0,197.20789,65.73596333333333,171.5708643,274.0,87.53993610223642,224.21146,224.21146,43.11758846153846,87.0,80.55555555555556,8.641975308641975,481.0,482.0,481.0,240.0,241.0,246.0,14.1,30.6,0.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2022-04-23 00:00:00,TRD-15,53.0,9.3,35.6,0.921,4.6,11.6,0.662,2939.0,2935.0,2918.0,1690.0,1706.0,1660.0,0.0,0.0,485.0,458.0,428.6,384.2849000000001,,353.9263929000001,681.0,94.3213296398892,504.946518,504.946518,50.4946518,85.9,75.35087719298245,2.173913043478255,475.7,474.0,475.8,458.0,456.0,434.0,9.3,35.6,0.921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,559.9,250.1,
2022-08-20 00:00:00,TRD-15,48.0,12.0,32.3,0.929,24.7,14.8,0.59,2792.0,2790.0,2790.0,1611.0,1553.0,1665.0,0.0,0.0,484.0,408.0,435.0,341.62656,34.162656,317.37107424,560.0,57.14285714285714,421.428,421.428,42.1428,81.2,56.00000000000001,0.9083402146985973,478.9,476.4,479.0,392.0,380.0,387.0,12.3,30.9,0.929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,744.0,256.8,
2013-02-27 00:00:00,FLA-02,45.0,10.1,48.2,0.62,29.6,34.7,0.5,2110.0,2084.0,2091.0,1200.0,1200.0,1212.0,0.0,0.0,476.0,352.0,356.0,289.86496,,179.7162752,410.0,75.0915750915751,252.5108,252.5108,48.55976923076923,67.0,62.03703703703704,3.571428571428564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1507.6,230.2,
2013-03-16 00:00:00,FLA-02,45.0,10.1,48.2,0.62,29.6,34.7,0.5,2075.0,2075.0,2076.0,1192.0,1195.0,1200.0,0.0,0.0,480.0,347.0,356.0,288.1488,,178.652256,417.0,76.37362637362637,256.82196,256.82196,49.38883846153846,67.0,62.03703703703704,4.060913705583763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1507.0,229.0,
2013-09-30 00:00:00,FLA-02,50.0,10.1,48.2,0.72,29.6,34.7,0.5,2336.0,2340.0,2322.0,1340.0,1340.0,1352.0,0.0,0.0,482.0,424.0,399.0,353.55664,,254.5607808,484.0,88.64468864468864,334.09068,334.09068,64.2482076923077,77.0,71.29629629629629,4.42477876106194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1529.0,230.0,
2013-10-03 00:00:00,FLA-02,48.0,10.1,48.2,0.72,29.6,34.7,0.5,2293.0,2303.0,2313.0,1339.0,1324.0,1323.0,0.0,0.0,482.0,424.0,392.0,353.55664,,254.5607808,473.0,86.63003663003663,320.76968,320.76968,61.68647692307692,74.0,68.51851851851852,1.69491525423729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1516.0,233.0,
2013-12-19 00:00:00,FLA-02,48.0,10.1,48.2,0.72,29.6,34.7,0.5,2015.0,2019.0,2019.0,1160.0,1157.0,1170.0,0.0,0.0,480.0,290.0,341.0,240.816,,173.38752,431.0,78.93772893772893,254.25983,254.25983,48.89612115384615,83.0,76.85185185185185,2.868852459016388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1534.0,202.9,
2014-01-01 00:00:00,FLA-02,48.0,8.7,42.4,0.906,29.6,34.7,0.5,2015.0,2020.0,2018.0,1181.0,1178.0,1192.0,0.0,0.0,480.0,285.0,343.0,236.664,,214.417584,430.0,78.75457875457876,255.1577,255.1577,49.06878846153847,83.0,76.85185185185185,3.703703703703703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1501.0,237.0,
2014-02-04 00:00:00,FLA-02,46.0,10.1,33.1,0.92,12.8,5.3,0.54,2311.0,2315.0,2312.0,1300.0,1295.0,1310.0,0.0,0.0,481.0,253.0,446.0,210.52889,,193.6865788,348.0,63.73626373626373,268.5098400000001,268.5098400000001,51.6365076923077,69.0,63.88888888888889,2.463054187192125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1497.0,230.0,
2014-02-17 00:00:00,FLA-02,46.0,10.1,33.1,0.92,12.8,5.3,0.54,2260.0,2203.0,2254.0,1293.0,1273.0,1283.0,0.0,0.0,474.0,268.0,495.0,219.76536,,202.1841312,364.0,66.66666666666666,311.7114,311.7114,59.9445,69.0,63.88888888888889,2.475247524752482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1496.0,229.0,
2014-03-17 00:00:00,FLA-02,46.0,10.1,33.1,0.92,12.8,5.3,0.54,2219.0,2225.0,2223.0,1280.0,1276.0,1292.0,0.0,0.0,473.0,270.0,442.0,220.9383,,203.263236,364.0,66.66666666666666,278.33624,278.33624,53.52619999999999,69.0,63.88888888888889,3.465346534653459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1496.7,229.7,
2014-03-21 00:00:00,FLA-02,46.0,10.1,36.6,0.9,68.2,25.5,0.52,1711.0,1715.0,1745.0,1010.0,1008.0,1010.0,0.0,0.0,473.0,264.0,356.0,216.02856,,194.425704,387.0,70.87912087912088,238.34556,238.34556,45.83568461538461,77.0,71.29629629629629,3.587443946188348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1498.0,235.8,
2014-04-01 00:00:00,FLA-02,47.0,10.8,32.6,0.923,30.0,7.7,0.62,3142.0,3130.0,3136.0,1395.0,1392.0,1407.0,0.0,0.0,473.0,143.1,463.0,117.097299,,108.080806977,374.6,68.60805860805861,300.0508540000001,300.0508540000001,57.70208730769232,70.4,65.18518518518519,3.524229074889876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1493.0,230.0,
2014-04-20 00:00:00,FLA-02,47.0,10.5,33.0,0.923,30.0,12.5,0.55,2450.0,2422.0,2441.0,1410.0,1392.0,1411.0,0.0,0.0,474.0,275.0,473.0,225.5055,,208.1415765,371.0,67.94871794871796,303.58559,303.58559,58.38184423076923,69.0,63.88888888888889,2.941176470588235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1484.0,230.0,
2014-04-28 00:00:00,FLA-02,45.0,10.5,33.0,0.923,30.0,12.5,0.55,1820.0,1821.0,1821.0,1051.0,1047.0,1059.0,0.0,0.0,478.0,244.0,441.0,201.77336,,186.23681128,292.0,53.47985347985348,222.77556,222.77556,42.84145384615384,68.0,62.96296296296296,3.03030303030303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1494.0,230.0,
2014-05-02 00:00:00,FLA-02,45.0,11.6,35.3,0.905,39.0,14.9,0.558,1815.0,1813.0,1817.0,1045.0,1041.0,1055.0,0.0,0.0,473.4,212.8,481.6,174.2793696,,157.722829488,274.4,50.25641025641026,228.6212992,228.6212992,43.96563446153846,62.0,57.4074074074074,2.747252747252743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1498.0,228.87,
2014-05-22 00:00:00,FLA-02,42.0,11.4,33.7,0.918,12.2,7.1,0.65,1790.0,1792.0,1792.0,1034.0,1029.0,1042.0,0.0,0.0,474.0,203.0,433.0,166.46406,,152.81400708,266.0,48.71794871794872,199.25794,199.25794,38.31883461538461,59.0,54.62962962962963,2.89017341040462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1496.0,228.0,
2014-07-14 00:00:00,FLA-02,42.0,11.4,33.7,0.918,12.2,7.1,0.65,1990.0,1985.0,1985.0,1144.0,1139.0,1149.0,0.0,0.0,473.0,202.0,469.0,165.29458,,151.74042444,265.0,56.50319829424307,215.01305,215.01305,41.34866346153846,60.0,55.55555555555556,2.840909090909087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1497.0,227.0,
2014-08-02 00:00:00,FLA-02,42.0,11.4,33.7,0.918,12.2,7.1,0.65,1795.0,1796.0,1792.0,1034.0,1030.0,1042.0,0.0,0.0,472.0,202.0,434.0,164.94512,,151.41962016,264.0,56.28997867803838,198.21648,198.21648,38.11855384615385,60.0,55.55555555555556,3.448275862068965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1495.8,227.9,
2014-09-06 00:00:00,FLA-02,42.0,11.4,33.7,0.918,12.2,7.1,0.65,1795.0,1798.0,1796.0,1036.0,1032.0,1045.0,0.0,0.0,473.0,202.0,434.0,165.29458,,151.74042444,263.0,56.07675906183369,197.46566,197.46566,37.97416538461539,59.0,54.62962962962963,2.89017341040462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1489.7,228.4,
2014-10-01 00:00:00,FLA-02,42.0,11.4,33.7,0.918,12.2,7.1,0.65,1794.0,1797.0,1796.0,1035.0,1032.0,1042.0,0.0,0.0,473.0,201.0,434.0,164.47629,,150.98923422,263.0,56.07675906183369,197.46566,197.46566,37.97416538461539,58.0,53.70370370370371,1.156069364161846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1488.6,227.2,
2014-10-16 00:00:00,FLA-02,42.0,11.4,33.7,0.918,12.2,7.1,0.65,1794.0,1797.0,1796.0,1035.0,1032.0,1042.0,0.0,0.0,472.0,201.0,434.0,164.12856,,150.67001808,263.0,56.07675906183369,197.46566,197.46566,37.97416538461539,58.0,53.70370370370371,1.156069364161846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1488.6,227.2,
2015-02-22 00:00:00,FLA-02,42.0,11.4,33.7,0.918,12.2,7.1,0.65,1795.0,1797.0,1796.0,1037.0,1033.0,1047.0,0.0,0.0,473.0,203.0,434.0,166.11287,,152.49161466,271.0,57.78251599147121,203.47222,203.47222,39.12927307692308,59.0,54.62962962962963,1.724137931034483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1467.0,228.0,
2015-03-23 00:00:00,FLA-02,42.0,11.4,34.8,0.918,36.5,9.3,0.63,1790.0,1805.0,1800.0,1038.0,1038.0,1049.0,0.0,0.0,475.0,197.0,435.0,161.88475,,148.6102005,263.0,56.07675906183369,197.92065,197.92065,38.06166346153846,96.0,88.88888888888889,35.2112676056338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1465.0,205.0,
2015-04-13 00:00:00,FLA-02,42.0,11.4,34.8,0.918,36.5,9.3,0.63,1790.0,1810.0,1800.0,1040.0,1040.0,1056.0,0.0,0.0,477.0,203.0,440.0,167.51763,,153.78118434,263.0,56.07675906183369,200.1956,200.1956,38.49915384615385,59.0,54.62962962962963,2.89017341040462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1463.0,205.0,
2015-05-26 00:00:00,FLA-02,42.0,11.4,34.8,0.918,36.5,9.3,0.63,1807.0,1800.0,1790.0,1047.0,1044.0,1044.0,0.0,0.0,474.0,200.0,439.0,164.004,,150.555672,263.0,56.07675906183369,199.74061,199.74061,38.41165576923076,59.0,54.62962962962963,2.89017341040462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1458.0,227.8,
2015-07-11 00:00:00,FLA-02,42.0,11.4,34.8,0.918,36.5,9.3,0.63,1805.0,1801.0,1795.0,1045.0,1044.0,1046.0,0.0,0.0,473.0,201.0,438.0,164.47629,,150.98923422,265.0,56.50319829424307,200.8011,200.8011,38.61559615384616,60.0,55.55555555555556,2.272727272727277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1455.0,227.8,
2015-07-26 00:00:00,FLA-02,42.0,11.4,34.8,0.918,36.5,9.3,0.63,1804.0,1808.0,1806.0,1037.0,1040.0,1050.0,0.0,0.0,476.0,201.0,437.0,165.51948,,151.94688264,265.0,56.50319829424307,200.34265,200.34265,38.52743269230769,59.0,54.62962962962963,2.89017341040462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1457.0,100.0,
2015-08-09 00:00:00,FLA-02,42.0,11.4,34.8,0.918,36.5,9.3,0.63,1801.0,1968.0,2000.0,1130.0,1141.0,1156.0,0.0,0.0,474.0,199.0,439.0,163.18398,,149.80289364,267.0,56.92963752665246,202.77849,202.77849,38.99586346153846,58.0,53.70370370370371,2.941176470588231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1452.0,108.9,
2015-09-22 00:00:00,FLA-02,42.0,11.4,34.8,0.918,36.5,9.3,0.63,1809.0,1811.0,1813.0,1040.0,1043.0,1045.0,0.0,0.0,478.0,196.0,438.0,162.08024,,148.78966032,265.0,56.50319829424307,200.8011,200.8011,38.61559615384616,59.0,54.62962962962963,1.724137931034483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1449.8,227.6,
2015-12-11 00:00:00,FLA-02,42.0,11.4,34.8,0.918,36.5,9.3,0.63,1798.0,1801.0,1805.0,1030.0,1031.0,1033.0,0.0,0.0,471.0,197.0,440.0,160.52151,,147.35874618,265.0,56.50319829424307,201.718,201.718,38.79192307692308,59.0,54.62962962962963,2.89017341040462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1445.0,227.7,
2016-01-24 00:00:00,FLA-02,42.0,11.4,34.8,0.918,36.5,9.3,0.63,1815.0,1810.0,1812.0,1040.0,1042.0,1052.0,0.0,0.0,477.0,197.0,438.0,162.56637,,149.23592766,262.0,55.86353944562899,198.52788,198.52788,38.17843846153846,59.0,54.62962962962963,3.508771929824561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1445.9,227.8,
2016-09-27 00:00:00,FLA-02,42.0,11.2,35.5,0.91,33.2,6.800000000000001,0.546,1815.0,1838.0,1824.0,1031.0,1037.0,1055.0,0.0,0.0,481.0,196.2,438.0,163.263906,,148.57015446,258.2,55.05330490405117,195.648468,195.648468,37.62470538461538,68.0,62.96296296296296,1.492537313432836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1446.9,227.52,
2016-12-12 00:00:00,FLA-02,42.0,11.2,35.5,0.91,33.2,6.800000000000001,0.546,1800.0,1818.0,1810.0,1032.0,1040.0,1045.0,0.0,0.0,478.0,196.0,440.0,162.08024,,147.4930184,260.0,55.43710021321962,197.912,197.912,38.06,58.0,53.70370370370371,2.941176470588231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1444.0,227.0,
2016-07-09 00:00:00,FLA-02,45.0,11.2,35.5,0.91,33.2,6.800000000000001,0.546,1954.0,1956.0,1949.0,1125.0,1122.0,1136.0,0.0,0.0,476.0,249.0,353.0,205.04652,,186.5923332,382.0,81.4498933901919,233.28358,233.28358,44.86222692307692,66.0,61.11111111111111,1.538461538461539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1442.0,209.0,
2017-08-10 00:00:00,FLA-02,50.0,11.2,35.5,0.91,33.2,6.800000000000001,0.546,2043.0,2044.0,2041.0,1152.0,1178.0,1181.0,0.0,0.0,480.0,325.1,443.5,269.96304,,245.6663664,388.4,82.81449893390192,298.001842,298.001842,57.30804653846155,81.7,75.64814814814815,3.768844221105528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1438.0,207.0,
2017-09-30 00:00:00,FLA-02,42.0,11.2,35.5,0.91,33.2,6.800000000000001,0.546,1622.0,1625.0,1620.0,933.0,931.0,942.0,0.0,0.0,474.0,200.0,353.0,164.004,,149.24364,298.0,63.53944562899787,181.98562,181.98562,34.99723461538461,62.0,57.4074074074074,2.747252747252743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1437.0,202.0,
2017-10-04 00:00:00,FLA-02,50.0,11.2,35.5,0.91,33.2,6.800000000000001,0.546,2028.0,2029.0,2026.0,1167.0,1163.0,1177.0,0.0,0.0,480.0,320.0,441.0,265.728,,241.81248,384.0,81.87633262260128,292.96512,292.96512,56.33944615384615,80.0,74.07407407407408,2.564102564102564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1433.0,228.0,
2017-10-26 00:00:00,FLA-02,50.0,11.2,35.5,0.91,33.2,6.800000000000001,0.546,2003.0,2007.0,2007.0,1160.0,1154.0,1166.0,0.0,0.0,474.0,321.0,437.0,263.22642,,239.5360422,383.0,81.6631130063966,289.55183,289.55183,55.68304423076923,80.0,74.07407407407408,2.564102564102564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1426.0,232.0,
2018-01-03 00:00:00,FLA-02,50.0,11.2,35.5,0.91,33.2,6.800000000000001,0.546,2030.0,2030.0,2025.0,1168.0,1165.0,1176.0,0.0,0.0,478.0,319.0,442.0,263.79386,,240.0524126,384.0,81.87633262260128,293.62944,293.62944,56.4672,80.0,74.07407407407408,2.564102564102564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1427.0,232.0,
2018-02-16 00:00:00,FLA-02,50.0,11.2,35.5,0.91,33.2,6.800000000000001,0.546,2030.0,2030.0,2025.0,1168.0,1165.0,1176.0,0.0,0.0,478.0,319.0,442.0,263.79386,,240.0524126,374.0,79.74413646055437,285.98284,285.98284,54.9967,79.0,73.14814814814815,3.478260869565224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1416.0,232.0,
2018-03-05 00:00:00,FLA-02,50.0,11.2,35.5,0.91,33.2,6.800000000000001,0.546,2010.0,2014.0,2012.0,1160.0,1155.0,1170.0,0.0,0.0,480.0,318.0,440.0,264.0672,,240.301152,384.0,81.87633262260128,292.3008,292.3008,56.21169230769231,80.0,74.07407407407408,3.433476394849792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1423.0,232.0,
2018-04-04 00:00:00,FLA-02,50.0,11.2,35.5,0.91,33.2,6.800000000000001,0.546,2011.0,2014.0,2012.0,1159.0,1154.0,1161.0,0.0,0.0,479.0,322.0,440.0,266.83174,,242.8168834,385.0,82.08955223880598,293.062,293.062,56.35807692307693,80.0,74.07407407407408,2.564102564102564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1423.0,233.0,
2018-04-11 00:00:00,FLA-02,51.0,11.2,35.5,0.91,33.2,6.800000000000001,0.546,1970.0,1972.0,1980.0,1134.0,1131.0,1145.0,0.0,0.0,473.0,341.0,432.0,279.03689,,253.9235699,410.0,87.42004264392324,306.4176,306.4176,58.92646153846154,86.0,79.62962962962963,3.187250996015942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1422.0,234.0,
2018-04-19 00:00:00,FLA-02,51.0,11.2,35.5,0.91,33.2,6.800000000000001,0.546,1970.0,1972.0,1980.0,1134.0,1131.0,1145.0,0.0,0.0,473.0,341.0,432.0,279.03689,,253.9235699,410.0,87.42004264392324,306.4176,306.4176,58.92646153846154,86.0,79.62962962962963,3.187250996015942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1422.0,234.0,
2018-06-02 00:00:00,FLA-02,51.0,11.2,35.5,0.91,33.2,6.800000000000001,0.546,1973.0,1976.0,1985.0,1140.0,1137.0,1150.0,0.0,0.0,475.0,326.0,432.0,267.8905,,243.780355,394.0,84.00852878464818,294.45984,294.45984,56.62689230769231,83.0,76.85185185185185,3.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1422.0,232.0,
2018-07-26 00:00:00,FLA-02,51.0,11.2,35.5,0.91,33.2,6.800000000000001,0.546,1966.0,1972.0,1980.0,1138.0,1143.0,1147.0,0.0,0.0,475.0,341.0,431.0,280.21675,,254.9972425,405.0,86.35394456289978,301.98015,301.98015,58.07310576923078,85.0,78.70370370370371,2.409638554216868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1418.0,234.0,
2018-09-26 00:00:00,FLA-02,51.0,11.2,35.5,0.91,33.2,6.800000000000001,0.546,1968.0,1970.0,1967.0,1134.0,1131.0,1144.0,0.0,0.0,470.0,342.0,429.0,278.0802,,253.052982,409.0,87.20682302771856,303.54753,303.54753,58.374525,86.0,79.62962962962963,3.187250996015942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1418.0,234.0,
2018-11-10 00:00:00,FLA-02,51.0,11.2,35.5,0.91,33.2,6.800000000000001,0.546,2068.0,2070.0,2063.0,1190.0,1187.0,1202.0,0.0,0.0,475.0,351.0,450.0,288.43425,,262.4751675,380.0,81.02345415778251,295.83,295.83,56.89038461538461,79.0,73.14814814814815,3.017241379310339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1424.0,231.0,
2018-12-19 00:00:00,FLA-02,47.0,10.7,59.8,0.83,12.9,6.9,0.586,1904.0,1901.0,1898.0,1093.0,1091.0,1098.0,0.0,0.0,479.8,305.5,450.0,253.581497,,210.47264251,342.5,73.02771855010661,266.63625,266.63625,51.27620192307693,72.5,67.12962962962963,3.020292590844747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1432.0,230.0,
2019-01-21 00:00:00,FLA-02,40.0,10.7,59.8,0.83,12.9,6.9,0.586,1517.0,1522.0,1518.0,876.0,875.0,886.0,0.0,0.0,481.0,213.0,332.0,177.24369,,147.1122627,272.3,58.05970149253732,156.398228,156.398228,30.07658230769231,57.0,52.77777777777778,2.508960573476713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1441.6,228.9,
2019-01-28 00:00:00,FLA-02,40.0,10.7,59.8,0.83,12.9,6.9,0.586,1517.0,1522.0,1518.0,876.0,875.0,886.0,0.0,0.0,481.0,213.0,332.0,177.24369,,147.1122627,272.3,58.05970149253732,156.398228,156.398228,30.07658230769231,57.0,52.77777777777778,2.508960573476713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1441.6,228.9,
2019-02-16 00:00:00,FLA-02,40.0,10.7,59.8,0.83,12.9,6.9,0.586,1514.0,1516.0,1519.0,873.0,872.0,882.0,0.0,0.0,475.0,215.0,331.0,176.67625,,146.6412875,276.0,58.84861407249466,158.04588,158.04588,30.39343846153846,57.0,52.77777777777778,1.785714285714286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1451.0,225.0,
2019-02-26 00:00:00,FLA-02,51.0,10.7,59.8,0.83,12.9,6.9,0.586,2040.0,2035.0,2030.0,1170.0,1172.0,1175.0,0.0,0.0,480.0,330.0,443.0,274.032,,227.44656,394.0,84.00852878464818,301.95766,301.95766,58.06878076923076,84.0,77.77777777777779,4.098360655737699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1429.0,234.0,
2019-02-26 00:00:00,FLA-02,51.0,10.7,59.8,0.83,12.9,6.9,0.586,2040.0,2035.0,2030.0,1170.0,1172.0,1175.0,0.0,0.0,480.0,330.0,443.0,274.032,,227.44656,394.0,84.00852878464818,301.95766,301.95766,58.06878076923076,84.0,77.77777777777779,4.098360655737699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1429.0,234.0,
2019-04-04 00:00:00,FLA-02,43.0,34.75,82.5,0.7450000000000001,29.8,10.3,0.32,2463.0,2462.0,2466.0,1459.0,1375.0,1436.0,0.0,0.0,471.5,344.0,360.0,280.59908,28.059908,209.0463146,530.0,55.09355509355509,330.084,330.084,33.0084,70.0,48.27586206896552,0.0,468.0,467.0,468.0,252.0,249.0,256.0,9.5,60.0,0.81,475.0,474.0,475.0,86.0,81.0,88.0,60.0,105.0,0.68,680.0,249.0,
2019-04-13 00:00:00,FLA-02,48.0,10.7,59.8,0.83,12.9,6.9,0.586,1950.0,1958.0,1947.0,110.0,1102.0,1110.0,0.0,0.0,474.0,314.0,445.0,257.48628,,213.7136124,358.0,76.33262260127933,275.6063,275.6063,53.00121153846153,74.0,68.51851851851852,0.9090909090909156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1444.0,230.4,
2019-06-27 00:00:00,FLA-02,48.0,10.7,59.8,0.83,12.9,6.9,0.586,2165.0,2168.0,2168.0,1248.0,1246.0,1260.0,0.0,0.0,478.0,326.0,409.0,269.58244,,223.7534252,401.0,85.50106609808103,283.73557,283.73557,54.56453269230769,72.0,66.66666666666666,1.408450704225352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1449.8,230.0,
2019-07-19 00:00:00,FLA-02,48.0,10.7,59.8,0.83,12.9,6.9,0.586,2175.0,2170.0,2164.0,1248.0,1245.0,1261.0,0.0,0.0,480.0,322.0,409.0,267.3888,,221.932704,401.0,85.50106609808103,283.73557,283.73557,54.56453269230769,77.0,71.29629629629629,5.829596412556048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1449.4,230.31,
2019-08-14 00:00:00,FLA-02,48.0,10.7,59.8,0.83,12.9,6.9,0.586,2168.0,2172.0,2180.0,1252.0,1248.0,1263.0,0.0,0.0,473.0,317.0,411.0,259.39793,,215.3002819,400.0,85.28784648187633,284.412,284.412,54.69461538461537,72.0,66.66666666666666,3.31753554502369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1453.0,230.0,
2019-10-07 00:00:00,FLA-02,45.0,10.7,59.8,0.83,12.9,6.9,0.586,1982.0,1988.0,1992.0,1145.0,1142.0,1156.0,0.0,0.0,473.0,271.0,375.0,221.75659,,184.0579697,360.0,76.7590618336887,233.55,233.55,44.91346153846154,65.0,60.18518518518518,2.617801047120415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1468.0,228.0,
2020-02-28 00:00:00,FLA-02,48.0,10.7,59.8,0.83,12.9,6.9,0.586,2165.0,2168.0,2174.0,1249.0,1248.0,1262.0,0.0,0.0,476.0,293.0,409.0,241.27964,,200.2621012,395.0,84.22174840085287,279.49015,279.49015,53.74810576923077,72.0,66.66666666666666,3.31753554502369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1487.0,198.0,
2020-03-31 00:00:00,FLA-02,48.0,10.7,59.8,0.83,12.9,6.9,0.586,2166.0,2166.0,2168.0,1245.0,1245.0,1259.0,0.0,0.0,476.0,321.0,408.0,264.33708,,219.3997764,402.0,85.71428571428571,283.74768,283.74768,54.56686153846154,72.0,66.66666666666666,2.358490566037742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1461.0,218.0,
2020-04-28 00:00:00,FLA-02,48.0,10.7,59.8,0.83,12.9,6.9,0.586,2169.0,2172.0,2176.0,1252.0,1249.0,1263.0,0.0,0.0,477.0,287.0,409.0,236.83527,,196.5732741,392.0,83.5820895522388,277.36744,277.36744,53.3398923076923,71.0,65.74074074074075,3.365384615384609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1498.0,227.0,
2021-04-25 00:00:00,FLA-02,40.0,11.0,74.0,0.81,18.0,10.5,0.35,1695.0,1696.0,1693.0,975.0,975.0,985.0,0.0,0.0,470.0,200.0,340.0,162.62,,131.7222,306.0,65.2452025586354,179.9892,179.9892,34.61330769230769,55.0,50.92592592592593,2.453987730061354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1446.0,228.0,
2021-06-26 00:00:00,FLA-02,52.0,11.0,74.0,0.81,18.0,10.5,0.35,2370.0,2365.0,2368.0,1370.0,1360.0,1365.0,0.0,0.0,476.0,387.0,452.0,318.68676,,258.1362756,440.0,93.81663113006397,344.0624,344.0624,66.16584615384616,81.0,75.0,3.389830508474582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1430.0,232.0,
2021-07-29 00:00:00,FLA-02,52.0,11.1,77.0,0.83,19.0,10.0,0.346,2377.0,2366.0,2376.0,1371.0,1366.0,1372.0,0.0,0.0,478.0,388.0,451.0,320.85272,,266.3077575999999,441.0,94.02985074626866,344.08143,344.08143,66.16950576923077,81.0,75.0,2.531645569620253,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1428.7,232.6,
2021-09-05 00:00:00,FLA-02,40.0,11.1,77.0,0.83,19.0,10.0,0.346,2225.0,2228.0,2226.0,1296.0,1297.0,1307.0,0.0,0.0,478.0,256.0,412.0,211.69664,,175.7082112,330.0,70.36247334754798,235.2108,235.2108,45.23284615384615,58.4,54.07407407407408,1.497695852534563,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1443.0,198.0,
2021-09-23 00:00:00,FLA-02,52.0,7.3,49.0,0.878,13.1,6.600000000000001,0.666,2377.0,2366.0,2376.0,1371.0,1366.0,1372.0,0.0,0.0,475.7,389.0,452.0,320.131829,,281.075745862,438.0,93.39019189765459,342.49848,342.49848,65.86509230769231,81.6,75.55555555555556,3.327716933445652,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,232.6,
2021-10-06 00:00:00,FLA-02,52.0,7.8,46.9,0.88,13.1,6.600000000000001,0.666,2340.0,3328.0,2335.0,1341.0,1340.0,1357.0,0.0,0.0,476.0,389.0,440.0,320.33372,,281.8936736,440.0,93.81663113006397,334.928,334.928,64.40923076923077,81.0,75.0,3.512484130342783,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1433.0,232.0,
2021-12-06 00:00:00,FLA-02,40.0,7.8,46.9,0.78,13.1,6.600000000000001,0.666,1701.0,1701.0,1700.0,980.0,978.0,990.0,0.0,0.0,471.0,209.0,322.0,170.29947,,132.8335866,308.0,65.67164179104478,171.57448,171.57448,32.99509230769232,55.0,50.92592592592593,2.453987730061354,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1450.0,228.0,
2021-12-07 00:00:00,FLA-02,61.5,15.0,23.5,0.941,9.0,5.0,0.789,3930.0,3910.0,3927.0,2277.0,2270.0,2271.0,0.0,0.0,488.0,869.0,443.0,733.64456,73.364456,690.3595309599999,1109.0,92.41666666666667,849.92651,849.92651,84.992651,121.0,93.07692307692308,3.418803418803419,485.0,488.0,486.0,392.0,429.0,450.0,16.0,22.0,0.94,485.0,488.0,486.0,455.0,436.0,419.0,14.0,25.0,0.942,874.3,283.6,
2021-12-17 00:00:00,FLA-02,45.0,7.8,46.9,0.78,13.1,6.600000000000001,0.666,1982.0,1970.0,1971.0,1137.0,1136.0,1149.0,0.0,0.0,471.0,282.0,374.0,229.78206,,179.2300068,364.0,77.61194029850746,235.51528,235.51528,45.2914,65.6,60.74074074074074,1.130524152106865,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1451.0,282.0,
2021-12-26 00:00:00,FLA-02,50.0,6.600000000000001,54.3,0.864,10.8,6.600000000000001,0.66,2277.0,2283.0,2281.0,1316.0,1318.0,1329.0,0.0,0.0,477.0,357.0,489.7,294.59997,,254.53437408,425.0,90.6183368869936,360.051925,360.051925,69.24075480769231,76.0,70.37037037037037,1.333333333333333,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1437.0,282.0,
2022-01-11 00:00:00,FLA-02,50.0,7.199999999999999,53.1,0.864,10.8,6.6,0.66,2301.0,2309.0,2313.0,1328.0,1326.0,1342.0,0.0,0.0,475.0,360.0,436.0,295.83,,255.59712,428.0,91.25799573560768,322.83184,322.83184,62.08304615384615,76.0,70.37037037037037,2.232142857142863,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1438.2,231.5,
2022-06-07 00:00:00,FLA-02,45.0,6.9,55.40000000000001,0.822,25.0,6.7,0.581,2301.0,2309.0,2313.0,1328.0,1326.0,1342.0,0.0,0.0,474.0,282.0,436.0,231.24564,,190.08391608,365.0,77.82515991471215,275.3122,275.3122,52.94465384615386,66.8,61.85185185185185,0.5367982742186147,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1453.0,227.0,
2023-02-13 00:00:00,FLA-02,50.0,7.3,53.8,0.859,7.7,5.899999999999999,0.642,2587.0,2591.0,2581.0,1487.0,1479.0,1494.0,0.0,0.0,479.0,355.0,490.0,294.17785,,252.69877315,426.0,90.8315565031983,361.1202,361.1202,69.44619230769231,76.8,71.11111111111111,3.299152920196168,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1444.0,231.0,
2023-05-02 00:00:00,FLA-02,40.0,6.7,79.0,0.761,20.0,8.1,0.473,2160.0,2158.0,2155.0,1257.0,1247.0,1244.0,0.0,0.0,487.0,217.0,424.8,182.82467,,139.12957387,315.0,67.16417910447761,231.49476,231.49476,44.51822307692308,55.0,50.92592592592593,1.219512195121947,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1474.0,192.0,
2023-05-19 00:00:00,FLA-02,42.0,7.1,77.0,0.78,20.8,8.1,0.48,1800.0,1805.0,1805.0,1039.0,1039.0,1040.0,0.0,0.0,482.0,240.0,341.0,200.1264,,156.098592,326.0,69.5095948827292,192.31718,192.31718,36.98407307692307,61.6,57.03703703703704,2.946081156197886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1474.0,229.39,
2019-04-04 00:00:00,FLA-03,43.0,34.75,82.5,0.7450000000000001,29.8,10.3,0.32,2463.0,2462.0,2466.0,1459.0,1375.0,1436.0,0.0,0.0,471.5,344.0,360.0,280.59908,28.059908,209.0463146,530.0,55.09355509355509,330.084,330.084,33.0084,70.0,48.27586206896552,0.0,468.0,467.0,468.0,252.0,249.0,256.0,9.5,60.0,0.81,475.0,474.0,475.0,86.0,81.0,88.0,60.0,105.0,0.68,680.0,249.0,
2019-04-13 00:00:00,FLA-03,48.0,10.7,59.8,0.83,12.9,6.9,0.586,1950.0,1958.0,1947.0,110.0,1102.0,1110.0,0.0,0.0,474.0,314.0,445.0,257.48628,,213.7136124,358.0,76.33262260127933,275.6063,275.6063,53.00121153846153,74.0,68.51851851851852,0.9090909090909156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1444.0,230.4,
2019-05-24 00:00:00,FLA-03,48.0,12.2,40.8,0.82,25.4,30.2,0.566,3017.0,3015.0,3017.0,1745.0,1738.0,1749.0,0.0,0.0,477.0,379.0,409.0,312.75459,,256.4587638,415.0,66.50641025641025,293.64155,293.64155,46.60976984126984,55.0,62.5,1.219512195121947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,788.5,199.6,
2019-05-24 00:00:00,FLA-03,48.0,12.2,40.8,0.82,25.4,30.2,0.566,3017.0,3015.0,3017.0,1745.0,1738.0,1749.0,0.0,0.0,477.0,379.0,409.0,312.75459,,256.4587638,415.0,66.50641025641025,293.64155,293.64155,46.60976984126984,55.0,62.5,1.219512195121947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,788.5,199.6,
2019-06-27 00:00:00,FLA-03,48.0,10.7,59.8,0.83,12.9,6.9,0.586,2165.0,2168.0,2168.0,1248.0,1246.0,1260.0,0.0,0.0,478.0,326.0,409.0,269.58244,,223.7534252,401.0,85.50106609808103,283.73557,283.73557,54.56453269230769,72.0,66.66666666666666,1.408450704225352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1449.8,230.0,
2019-07-19 00:00:00,FLA-03,48.0,10.7,59.8,0.83,12.9,6.9,0.586,2175.0,2170.0,2164.0,1248.0,1245.0,1261.0,0.0,0.0,480.0,322.0,409.0,267.3888,,221.932704,401.0,85.50106609808103,283.73557,283.73557,54.56453269230769,77.0,71.29629629629629,5.829596412556048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1449.4,230.31,
2019-07-22 00:00:00,FLA-03,45.0,12.2,40.8,0.82,25.4,30.2,0.566,2750.0,2754.0,2748.0,1625.0,1515.0,1615.0,0.0,0.0,477.0,335.0,381.0,276.44535,,226.685187,385.0,61.69871794871795,253.76505,253.76505,40.28016666666667,51.0,57.95454545454546,1.324503311258273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,784.0,244.0,
2019-08-14 00:00:00,FLA-03,48.0,10.7,59.8,0.83,12.9,6.9,0.586,2168.0,2172.0,2180.0,1252.0,1248.0,1263.0,0.0,0.0,473.0,317.0,411.0,259.39793,,215.3002819,400.0,85.28784648187633,284.412,284.412,54.69461538461537,72.0,66.66666666666666,3.31753554502369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1453.0,230.0,
2019-10-07 00:00:00,FLA-03,45.0,10.7,59.8,0.83,12.9,6.9,0.586,1982.0,1988.0,1992.0,1145.0,1142.0,1156.0,0.0,0.0,473.0,271.0,375.0,221.75659,,184.0579697,360.0,76.7590618336887,233.55,233.55,44.91346153846154,65.0,60.18518518518518,2.617801047120415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1468.0,228.0,
2020-02-28 00:00:00,FLA-03,48.0,10.7,59.8,0.83,12.9,6.9,0.586,2165.0,2168.0,2174.0,1249.0,1248.0,1262.0,0.0,0.0,476.0,293.0,409.0,241.27964,,200.2621012,395.0,84.22174840085287,279.49015,279.49015,53.74810576923077,72.0,66.66666666666666,3.31753554502369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1487.0,198.0,
2020-03-31 00:00:00,FLA-03,48.0,10.7,59.8,0.83,12.9,6.9,0.586,2166.0,2166.0,2168.0,1245.0,1245.0,1259.0,0.0,0.0,476.0,321.0,408.0,264.33708,,219.3997764,402.0,85.71428571428571,283.74768,283.74768,54.56686153846154,72.0,66.66666666666666,2.358490566037742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1461.0,218.0,
