FECHA,WELL,FRECUENCIA,% THD-VOL IN VSD,% THD-AMP IN VSD,PF IN VSD,% THD-VOL OUT VSD,% THD-AMP OUT VSD,PF OUT VSD,VOL MTR A,VOL MTR B,VOL MTR C,VOL MTR A-Tierra,VOL MTR B-Tierra,VOL MTR C-Tierra,% THD-AMP MTR,PF MTR,MAX VOL IN VSD,MAX AMP IN VSD,MAX VOL OUT VSD,RED KVA,%RED KVA,RED KW,MAX AMP OUT VSD,% LOAD VSD,KVA VSD,KVA SUT,% LOAD SUT,AMP MOTOR,% LOAD MTR,% DESB MTR,VOL-A CON D,AMP-A CON D,VOL-B CON D,AMP-B CON D,VOL-C CON D,AMP-C CON D,%THD VOL CON D,%THD AMP CON D,P.F. CON D,VOL-A CON Y,AMP-A CON Y,VOL-B CON Y,AMP-B CON Y,VOL-C CON Y,AMP-C CON Y,%THD VOL CON Y,%THD AMP CON Y,P.F. CON Y,PIP (psi),T Motor (F),KW-BBL
2020-04-28 00:00:00,FLA-03,48.0,10.7,59.8,0.83,12.9,6.9,0.586,2169.0,2172.0,2176.0,1252.0,1249.0,1263.0,0.0,0.0,477.0,287.0,409.0,236.83527,,196.5732741,392.0,83.5820895522388,277.36744,277.36744,53.3398923076923,71.0,65.74074074074075,3.365384615384609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1498.0,227.0,
2021-04-25 00:00:00,FLA-03,40.0,11.0,74.0,0.81,18.0,10.5,0.35,1695.0,1696.0,1693.0,975.0,975.0,985.0,0.0,0.0,470.0,200.0,340.0,162.62,,131.7222,306.0,65.2452025586354,179.9892,179.9892,34.61330769230769,55.0,50.92592592592593,2.453987730061354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1446.0,228.0,
2021-06-26 00:00:00,FLA-03,52.0,11.0,74.0,0.81,18.0,10.5,0.35,2370.0,2365.0,2368.0,1370.0,1360.0,1365.0,0.0,0.0,476.0,387.0,452.0,318.68676,,258.1362756,440.0,93.81663113006397,344.0624,344.0624,66.16584615384616,81.0,75.0,3.389830508474582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1430.0,232.0,
2021-07-29 00:00:00,FLA-03,52.0,11.1,77.0,0.83,19.0,10.0,0.346,2377.0,2366.0,2376.0,1371.0,1366.0,1372.0,0.0,0.0,478.0,388.0,451.0,320.85272,,266.3077575999999,441.0,94.02985074626866,344.08143,344.08143,66.16950576923077,81.0,75.0,2.531645569620253,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1428.7,232.6,
2021-07-29 00:00:00,FLA-03,52.0,11.1,77.0,0.83,19.0,10.0,0.346,2377.0,2366.0,2376.0,1371.0,1366.0,1372.0,0.0,0.0,478.0,388.0,451.0,320.85272,,266.3077575999999,441.0,94.02985074626866,344.08143,344.08143,66.16950576923077,81.0,75.0,2.531645569620253,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1428.7,232.6,
2021-09-05 00:00:00,FLA-03,40.0,11.1,77.0,0.83,19.0,10.0,0.346,2225.0,2228.0,2226.0,1296.0,1297.0,1307.0,0.0,0.0,478.0,256.0,412.0,211.69664,,175.7082112,330.0,70.36247334754798,235.2108,235.2108,45.23284615384615,58.4,54.07407407407408,1.497695852534563,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1443.0,198.0,
2021-09-23 00:00:00,FLA-03,52.0,7.3,49.0,0.878,13.1,6.600000000000001,0.666,2377.0,2366.0,2376.0,1371.0,1366.0,1372.0,0.0,0.0,475.7,389.0,452.0,320.131829,,281.075745862,438.0,93.39019189765459,342.49848,342.49848,65.86509230769231,81.6,75.55555555555556,3.327716933445652,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1431.0,232.6,
2021-10-06 00:00:00,FLA-03,52.0,7.8,46.9,0.88,13.1,6.600000000000001,0.666,2340.0,3328.0,2335.0,1341.0,1340.0,1357.0,0.0,0.0,476.0,389.0,440.0,320.33372,,281.8936736,440.0,93.81663113006397,334.928,334.928,64.40923076923077,81.0,75.0,3.512484130342783,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1433.0,232.0,
2021-12-06 00:00:00,FLA-03,40.0,7.8,46.9,0.78,13.1,6.600000000000001,0.666,1701.0,1701.0,1700.0,980.0,978.0,990.0,0.0,0.0,471.0,209.0,322.0,170.29947,,132.8335866,308.0,65.67164179104478,171.57448,171.57448,32.99509230769232,55.0,50.92592592592593,2.453987730061354,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1450.0,228.0,
2021-12-07 00:00:00,FLA-03,61.5,15.0,23.5,0.941,9.0,5.0,0.789,3930.0,3910.0,3927.0,2277.0,2270.0,2271.0,0.0,0.0,488.0,869.0,443.0,733.64456,73.364456,690.3595309599999,1109.0,92.41666666666667,849.92651,849.92651,84.992651,121.0,93.07692307692308,3.418803418803419,485.0,488.0,486.0,392.0,429.0,450.0,16.0,22.0,0.94,485.0,488.0,486.0,455.0,436.0,419.0,14.0,25.0,0.942,874.3,283.6,
2021-12-17 00:00:00,FLA-03,45.0,7.8,46.9,0.78,13.1,6.600000000000001,0.666,1982.0,1970.0,1971.0,1137.0,1136.0,1149.0,0.0,0.0,471.0,282.0,374.0,229.78206,,179.2300068,364.0,77.61194029850746,235.51528,235.51528,45.2914,65.6,60.74074074074074,1.130524152106865,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1451.0,282.0,
2021-12-26 00:00:00,FLA-03,50.0,6.600000000000001,54.3,0.864,10.8,6.600000000000001,0.66,2277.0,2283.0,2281.0,1316.0,1318.0,1329.0,0.0,0.0,477.0,357.0,489.7,294.59997,,254.53437408,425.0,90.6183368869936,360.051925,360.051925,69.24075480769231,76.0,70.37037037037037,1.333333333333333,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1437.0,282.0,
2022-01-11 00:00:00,FLA-03,50.0,7.199999999999999,53.1,0.864,10.8,6.6,0.66,2301.0,2309.0,2313.0,1328.0,1326.0,1342.0,0.0,0.0,475.0,360.0,436.0,295.83,,255.59712,428.0,91.25799573560768,322.83184,322.83184,62.08304615384615,76.0,70.37037037037037,2.232142857142863,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1438.2,231.5,
2022-06-07 00:00:00,FLA-03,45.0,6.9,55.40000000000001,0.822,25.0,6.7,0.581,2301.0,2309.0,2313.0,1328.0,1326.0,1342.0,0.0,0.0,474.0,282.0,436.0,231.24564,,190.08391608,365.0,77.82515991471215,275.3122,275.3122,52.94465384615386,66.8,61.85185185185185,0.5367982742186147,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1453.0,227.0,
2023-02-13 00:00:00,FLA-03,50.0,7.3,53.8,0.859,7.7,5.899999999999999,0.642,2587.0,2591.0,2581.0,1487.0,1479.0,1494.0,0.0,0.0,479.0,355.0,490.0,294.17785,,252.69877315,426.0,90.8315565031983,361.1202,361.1202,69.44619230769231,76.8,71.11111111111111,3.299152920196168,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1444.0,231.0,
2023-05-02 00:00:00,FLA-03,40.0,6.7,79.0,0.761,20.0,8.1,0.473,2160.0,2158.0,2155.0,1257.0,1247.0,1244.0,0.0,0.0,487.0,217.0,424.8,182.82467,,139.12957387,315.0,67.16417910447761,231.49476,231.49476,44.51822307692308,55.0,50.92592592592593,1.219512195121947,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1474.0,192.0,
2023-05-19 00:00:00,FLA-03,42.0,7.1,77.0,0.78,20.8,8.1,0.48,1800.0,1805.0,1805.0,1039.0,1039.0,1040.0,0.0,0.0,482.0,240.0,341.0,200.1264,,156.098592,326.0,69.5095948827292,192.31718,192.31718,36.98407307692307,61.6,57.03703703703704,2.946081156197886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1474.0,229.39,
2023-06-29 00:00:00,FLA-03,36.0,11.0,64.0,0.516,,,0.534,2293.0,2284.0,2286.0,1309.0,1323.0,1323.0,0.0,0.0,482.0,233.0,316.0,194.28938,,100.25332008,315.0,50.48076923076923,172.2042,172.2042,27.334,41.1,46.70454545454545,1.065573770491813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,819.2,220.3,
2012-08-03 00:00:00,CGN-01,60.0,22.5,29.0,0.86,29.0,39.2,0.52,1268.0,1264.0,1264.0,726.0,733.0,730.0,0.0,0.0,465.0,201.0,380.0,161.69445,16.169445,139.057227,210.0,33.65384615384615,138.054,138.054,13.8054,61.0,56.48148148148147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,668.0,210.55,
2012-08-16 00:00:00,CGN-01,58.0,22.7,31.2,0.87,31.5,38.4,0.58,1260.0,1261.0,1259.0,725.0,728.0,729.0,0.0,0.0,467.0,195.0,361.0,157.54245,15.754245,137.0619315,214.0,34.2948717948718,133.64942,133.64942,13.364942,59.0,54.62962962962963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.0,211.0,
2012-08-19 00:00:00,CGN-01,58.0,13.0,55.7,0.61,29.8,36.4,0.54,1229.0,1231.0,1230.0,719.0,720.0,717.0,0.0,0.0,460.0,183.0,375.0,145.6314,14.56314,88.83515399999999,199.0,31.89102564102564,129.10125,129.10125,12.910125,58.0,53.70370370370371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,671.0,211.0,
2012-10-13 00:00:00,CGN-01,58.0,13.0,55.7,0.61,29.8,36.4,0.54,1250.0,1251.0,1252.0,723.0,721.0,722.0,0.0,0.0,476.0,187.0,373.0,153.99076,15.399076,93.9343636,202.0,32.37179487179488,130.34858,130.34858,13.034858,59.8,55.37037037037037,0.5033557046979937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,671.0,211.0,
2012-11-14 00:00:00,CGN-01,58.0,13.0,55.7,0.61,29.8,36.4,0.54,1254.0,1256.0,1257.0,724.0,727.0,724.0,0.0,0.0,462.0,189.0,376.0,151.06014,15.106014,92.14668539999998,204.0,32.69230769230769,132.69792,132.69792,13.269792,59.3,54.9074074074074,0.3384094754653058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,667.0,211.0,
2012-12-22 00:00:00,CGN-01,58.0,9.8,61.1,0.64,30.0,34.5,0.54,1252.0,1254.0,1254.0,724.0,727.0,723.0,0.0,0.0,459.0,191.0,372.0,151.66737,15.166737,97.06711680000001,201.0,32.21153846153847,129.35556,129.35556,12.935556,59.0,54.62962962962963,1.136363636363632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,667.0,211.0,
2013-01-14 00:00:00,CGN-01,58.0,9.8,61.1,0.64,30.0,34.5,0.54,1255.0,1255.0,1255.0,721.0,726.0,726.0,0.0,0.0,460.0,193.0,375.0,153.5894,15.35894,98.297216,202.0,32.37179487179488,131.0475,131.0475,13.10475,59.0,54.62962962962963,1.136363636363632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,667.4,211.3,
2013-01-26 00:00:00,CGN-01,58.0,9.8,61.1,0.64,30.0,34.5,0.54,1251.0,1252.0,1251.0,721.0,728.0,722.0,0.0,0.0,464.0,194.0,375.0,155.72768,15.572768,99.6657152,203.0,32.53205128205128,131.69625,131.69625,13.169625,59.4,54.99999999999999,0.3939223410241877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,667.0,211.0,
2013-02-27 00:00:00,CGN-01,45.0,10.1,48.2,0.62,29.6,34.7,0.5,2110.0,2084.0,2091.0,1200.0,1200.0,1212.0,0.0,0.0,476.0,352.0,356.0,289.86496,,179.7162752,410.0,75.0915750915751,252.5108,252.5108,48.55976923076923,67.0,62.03703703703704,3.571428571428564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1507.6,230.2,
2013-03-02 00:00:00,CGN-01,58.0,9.8,61.1,0.66,30.0,34.5,0.54,1519.0,1548.0,1518.0,882.0,872.0,902.0,0.0,0.0,464.0,161.0,461.0,129.23792,12.923792,85.2970272,253.0,40.5448717948718,201.77509,201.77509,20.177509,73.0,67.5925925925926,0.917431192660557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,665.0,212.0,
2013-05-10 00:00:00,CGN-01,58.0,18.1,39.6,0.85,30.0,46.8,0.43,1534.0,1536.0,1538.0,890.0,892.0,885.0,0.0,0.0,464.0,161.0,459.0,129.23792,12.923792,109.852232,252.0,40.38461538461539,200.10564,200.10564,20.010564,73.0,67.5925925925926,0.9216589861751218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,665.0,212.0,
2013-06-13 00:00:00,CGN-01,58.0,18.1,39.6,0.85,30.0,46.8,0.43,1538.0,1538.0,1533.0,884.0,890.0,883.0,0.0,0.0,471.0,163.0,462.0,132.81729,13.281729,112.8946965,253.0,40.5448717948718,202.21278,202.21278,20.221278,73.5,68.05555555555556,0.2724795640326821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,665.0,202.0,
2013-07-02 00:00:00,CGN-01,58.0,18.1,39.6,0.85,30.0,46.8,0.43,1525.0,1528.0,1526.0,882.0,886.0,880.0,0.0,0.0,471.0,163.0,460.0,132.81729,13.281729,112.8946965,253.0,40.5448717948718,201.3374,201.3374,20.13374,0.0,0.0,0.917431192660557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,665.0,202.0,
2013-08-10 00:00:00,CGN-01,58.0,17.2,37.6,0.86,29.1,44.8,0.46,1539.0,1540.0,1535.0,886.0,892.0,883.0,0.0,0.0,469.0,162.0,459.0,131.44194,13.144194,113.0400684,251.0,40.22435897435898,199.31157,199.31157,19.931157,73.0,67.5925925925926,0.917431192660557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,664.9,201.8,
2013-08-24 00:00:00,CGN-01,58.0,17.2,37.6,0.86,29.1,44.8,0.46,1558.0,1560.0,1557.0,886.0,889.0,890.0,0.0,0.0,464.0,162.0,460.0,130.04064,13.004064,111.8349504,252.0,40.38461538461539,200.5416,200.5416,38.56569230769231,73.0,87.95180722891565,0.917431192660557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,665.1,201.8,
2013-08-24 00:00:00,CGN-01,58.0,17.2,37.6,0.86,29.1,44.8,0.46,1558.0,1560.0,1557.0,886.0,889.0,890.0,0.0,0.0,464.0,162.0,460.0,130.04064,13.004064,111.8349504,252.0,40.38461538461539,200.5416,200.5416,38.56569230769231,73.0,87.95180722891565,0.917431192660557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,665.1,201.8,
2013-09-04 00:00:00,CGN-01,58.0,17.2,37.6,0.86,29.1,44.8,0.6,1462.0,1464.0,1460.0,845.0,848.0,844.0,0.0,0.0,477.0,167.0,442.0,137.81007,13.781007,118.5166602,222.0,35.57692307692308,169.75452,169.75452,32.6451,63.0,75.90361445783132,1.063829787234039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,664.8,211.53,
2014-01-03 00:00:00,CGN-01,58.0,17.2,37.6,0.86,29.1,44.8,0.6,1465.0,1466.0,1467.0,847.0,850.0,846.0,0.0,0.0,468.0,168.0,438.0,136.01952,13.601952,116.9767872,234.0,37.5,177.31116,177.31116,34.09829999999999,67.0,80.72289156626506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,665.0,211.0,
2014-04-02 00:00:00,CGN-01,58.0,17.2,37.6,0.86,29.1,44.8,0.6,1466.0,1468.0,1466.0,820.0,822.0,798.0,0.0,0.0,476.0,166.0,442.0,136.69768,13.669768,117.5600048,235.0,37.66025641025641,179.6951,179.6951,34.55674999999999,68.0,81.92771084337349,0.9900990099009972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,661.0,211.0,
2014-05-06 00:00:00,CGN-01,58.0,17.2,37.6,0.86,29.1,44.8,0.6,1464.0,1460.0,1462.0,845.0,844.0,850.0,0.0,0.0,475.0,166.0,440.0,136.4105,13.64105,117.31303,232.0,37.17948717948718,176.5984,176.5984,33.96123076923077,67.0,80.72289156626506,2.010050251256275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,663.0,209.0,
2014-05-30 00:00:00,CGN-01,58.0,18.8,58.5,0.743,29.7,38.9,0.483,1472.0,1471.0,1477.0,850.0,853.0,849.0,0.0,0.0,468.4,175.5,440.9,142.213266,14.2213266,105.664456638,233.2,37.37179487179488,177.8749324,177.8749324,34.20671776923076,67.7,81.56626506024097,0.3458498023715429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,666.3,210.9,
2014-06-11 00:00:00,CGN-01,58.0,18.8,58.5,0.743,29.7,38.9,0.483,1474.0,1475.0,1480.0,853.0,854.0,850.0,0.0,0.0,468.4,175.5,443.0,142.213266,14.2213266,105.664456638,234.0,37.5,179.33526,179.33526,34.48755,67.4,81.20481927710844,0.3470500743678745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,666.3,210.9,
2014-07-01 00:00:00,CGN-01,58.0,14.9,68.0,0.705,29.7,38.9,0.559,1483.0,1485.0,1469.0,858.0,867.0,859.0,0.0,0.0,468.4,185.7,442.0,150.4786524,15.04786524,106.087449942,234.0,37.5,178.93044,178.93044,34.4097,67.9,81.80722891566265,0.1474926253687441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,664.3,211.0,
2014-07-28 00:00:00,CGN-01,58.0,7.8,62.0,0.729,29.7,37.8,0.473,1474.0,1474.0,1474.0,849.0,852.0,847.0,0.0,0.0,460.0,181.1,442.0,144.11938,14.411938,105.06302802,234.0,37.5,178.93044,178.93044,34.4097,67.3,81.08433734939759,0.09910802775024213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,668.0,210.0,
2014-08-16 00:00:00,CGN-01,58.0,7.8,62.0,0.729,29.7,37.8,0.473,1472.0,1473.0,1472.0,851.0,850.0,852.0,0.0,0.0,471.0,180.0,441.0,146.6694,14.66694,106.9219926,235.0,37.66025641025641,179.28855,179.28855,34.4785673076923,67.3,81.08433734939759,0.09910802775024213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,664.0,201.0,
2014-11-09 00:00:00,CGN-01,58.0,7.8,62.0,0.729,29.7,37.8,0.473,1289.0,1288.0,1289.0,741.0,742.0,741.0,0.0,0.0,461.0,201.0,386.0,160.30353,16.030353,116.86127337,204.0,32.69230769230769,136.22712,136.22712,26.19752307692307,59.0,71.08433734939759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,665.0,210.0,
2014-11-15 00:00:00,CGN-01,58.0,7.6,59.0,0.73,29.7,37.8,0.473,1288.0,1286.0,1286.0,741.0,742.0,741.0,0.0,0.0,483.0,200.0,390.0,167.118,16.7118,121.99614,203.0,32.53205128205128,136.9641,136.9641,26.33925,59.0,71.08433734939759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,665.0,210.0,
2015-01-20 00:00:00,CGN-01,58.0,7.6,59.0,0.73,29.7,37.8,0.473,1287.0,1288.0,1289.0,744.0,746.0,744.0,0.0,0.0,486.0,208.0,386.0,174.88224,17.488224,127.6640352,206.0,33.01282051282051,137.56268,137.56268,26.45436153846154,59.0,71.08433734939759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,665.0,210.0,
2015-02-17 00:00:00,CGN-01,58.0,7.6,59.0,0.73,29.7,37.8,0.473,1291.0,1290.0,1294.0,745.0,748.0,742.0,0.0,0.0,484.0,209.0,385.0,174.99988,17.499988,127.7499124,204.0,32.69230769230769,135.8742,135.8742,26.12965384615384,59.0,71.08433734939759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,667.0,209.0,
2015-03-05 00:00:00,CGN-01,58.0,7.6,59.0,0.73,29.7,37.8,0.473,1270.0,1270.0,1270.0,732.0,737.0,730.0,0.0,0.0,480.0,205.0,383.0,170.232,17.0232,124.26936,202.0,32.37179487179488,133.84318,133.84318,25.73907307692307,59.0,71.08433734939759,1.136363636363632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,667.0,209.1,
2015-04-04 00:00:00,CGN-01,58.0,7.6,59.0,0.73,29.7,37.8,0.473,1270.0,1270.0,1270.0,732.0,735.0,732.0,0.0,0.0,483.0,207.0,384.0,172.96713,17.296713,126.2660049,201.0,32.21153846153847,133.52832,133.52832,25.67852307692308,58.0,69.87951807228916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,667.0,208.0,
2015-07-06 00:00:00,CGN-01,58.0,7.6,59.0,0.73,29.7,37.8,0.473,1270.0,1270.0,1270.0,732.0,735.0,732.0,0.0,0.0,482.0,207.0,386.0,172.60902,17.260902,126.0045846,200.0,32.05128205128205,133.556,133.556,25.68384615384616,58.0,69.87951807228916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,668.0,209.0,
2015-07-27 00:00:00,CGN-01,58.0,7.6,59.0,0.73,29.7,37.8,0.473,1270.0,1270.0,1270.0,732.0,735.0,732.0,0.0,0.0,482.0,208.0,384.0,173.44288,17.344288,126.6133024,200.0,32.05128205128205,132.864,132.864,25.55076923076923,58.0,69.87951807228916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,668.0,209.0,
2015-08-31 00:00:00,CGN-01,50.0,16.6,33.6,0.81,30.0,23.8,0.77,2650.0,2651.0,2648.0,1530.0,1532.0,1530.0,0.0,0.0,476.0,492.0,385.0,405.15216,64.30986666666666,328.1732496,520.0,57.77777777777777,518.0,346.346,54.97555555555556,75.0,69.44444444444444,6.944444444444445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1492.0,251.0,
2015-09-17 00:00:00,CGN-01,58.0,7.6,59.0,0.73,29.7,37.8,0.473,1270.0,1265.0,1270.0,732.0,735.0,732.0,0.0,0.0,483.0,207.0,383.0,172.96713,17.296713,126.2660049,200.0,32.05128205128205,132.518,132.518,25.48423076923077,58.0,69.87951807228916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,668.0,209.0,
2015-09-18 00:00:00,CGN-01,57.0,7.6,59.0,0.73,29.7,37.8,0.473,1242.0,1244.0,1243.0,720.0,720.0,720.0,0.0,0.0,482.0,200.0,376.0,166.772,16.6772,121.74356,195.0,31.25,126.8436,126.8436,24.393,57.0,68.67469879518072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,669.5,209.0,
2015-11-21 00:00:00,CGN-01,58.0,7.6,59.0,0.73,29.7,37.8,0.473,1270.0,1270.0,1268.0,730.0,735.0,730.0,0.0,0.0,482.0,205.0,383.0,170.9413,17.09413,124.787149,200.0,32.05128205128205,132.518,132.518,25.48423076923077,58.0,69.87951807228916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,668.0,209.0,
2015-12-14 00:00:00,CGN-01,58.0,7.6,59.0,0.73,29.7,37.8,0.473,1271.0,1272.0,1271.0,733.0,738.0,734.0,0.0,0.0,482.0,202.0,386.0,168.43972,16.843972,122.9609956,202.0,32.37179487179488,134.89156,134.89156,25.94068461538461,59.0,71.08433734939759,1.136363636363632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.0,209.0,
2016-01-05 00:00:00,CGN-01,58.0,6.1,76.4,0.57,29.7,32.0,0.67,1270.0,1268.0,1270.0,734.0,735.0,730.0,0.0,0.0,481.0,208.0,385.0,173.08304,17.308304,98.65733279999999,200.0,32.05128205128205,133.21,133.21,25.61730769230769,59.0,71.08433734939759,1.136363636363632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,668.0,209.0,
2016-01-26 00:00:00,CGN-01,58.0,5.600000000000001,76.4,0.575,29.7,32.0,0.684,1270.0,1270.0,1270.0,710.0,720.0,715.0,0.0,0.0,480.0,207.0,385.0,171.8928,17.18928,98.83835999999998,199.0,31.89102564102564,132.54395,132.54395,25.48922115384616,58.0,69.87951807228916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,669.0,209.0,
2016-02-12 00:00:00,CGN-01,58.0,5.600000000000001,76.4,0.575,29.7,32.0,0.684,1306.0,1307.0,1305.0,754.0,758.0,752.0,0.0,0.0,483.0,175.0,454.0,146.22825,14.622825,84.08124375,180.0,28.84615384615384,141.3756,141.3756,27.18761538461539,60.0,72.28915662650603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,677.0,196.3,
2022-10-30 00:00:00,CGN-03,35.0,11.1,31.7,0.93,5.600000000000001,6.5,0.62,3260.0,3320.0,3270.0,1930.0,1990.0,2020.0,0.0,0.0,483.0,187.0,385.0,156.25533,15.625533,145.3174569,389.0,40.94736842105263,259.09345,259.09345,25.909345,51.6,41.28,1.368607163905439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2603.0,235.0,
2022-10-31 00:00:00,CGN-03,35.0,6.1,58.9,0.843,5.600000000000001,6.5,0.62,2002.0,2002.0,2000.0,1150.0,1154.0,1157.0,0.0,0.0,484.0,185.0,384.0,154.9042,15.49042,130.5842406,389.0,40.94736842105263,258.42048,258.42048,25.842048,51.1,40.88,0.9192383453709683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2322.0,237.0,
2022-11-07 00:00:00,CGN-03,42.0,7.7,46.8,0.884,19.0,6.7,0.469,2361.0,2361.0,2358.0,1360.0,1364.0,1368.0,0.0,0.0,482.0,276.0,418.0,230.14536,23.014536,203.44849824,448.0,47.1578947368421,323.96672,323.96672,32.396672,63.5,50.8,2.972972972972977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1676.9,236.0,
2022-11-16 00:00:00,CGN-03,46.15,8.3,42.0,0.899,27.0,7.5,0.565,2578.0,2579.0,2577.0,1487.0,1489.0,1494.0,0.0,0.0,480.0,336.0,433.0,279.0144,27.90144,250.8339456,496.0,52.21052631578947,371.54864,371.54864,37.154864,67.0,53.6,0.6509764646970513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1439.22,240.3,
2022-11-29 00:00:00,CGN-03,49.0,8.7,39.4,0.9,22.2,5.2,0.61,2716.0,2715.0,2712.0,1566.0,1567.0,1572.0,0.0,0.0,479.0,384.0,372.0,318.20928,31.820928,286.3883519999999,537.0,56.52631578947368,345.59172,345.59172,34.559172,72.0,57.59999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1247.7,237.9,
2022-11-30 00:00:00,CGN-03,50.0,9.1,38.6,0.9,24.8,5.2,0.63,2775.0,2774.0,2770.0,1594.0,1597.0,1602.0,0.0,0.0,478.0,405.0,379.0,334.9107,33.49107,301.41963,552.0,58.10526315789474,361.92984,361.92984,36.192984,74.0,59.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1217.8,239.6,
2022-12-16 00:00:00,CGN-03,56.0,11.2,34.0,0.92,11.7,6.4,0.705,3078.0,3077.0,3072.0,1773.0,1777.0,1783.0,0.0,0.0,476.0,542.0,416.0,446.32616,44.632616,410.6200672,662.0,69.6842105263158,476.42816,476.42816,47.642816,87.6,70.08,0.3816793893129717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,907.8,244.7,
2022-12-18 00:00:00,CGN-03,57.0,11.3,33.0,0.921,9.700000000000001,6.0,0.723,3135.0,3134.0,3130.0,1805.0,1807.0,1814.0,0.0,0.0,476.0,567.0,423.0,466.9131599999999,46.69131599999999,430.0270203600001,671.0,70.63157894736842,491.0310899999999,491.0310899999999,49.103109,89.5,71.6,0.1865671641791098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,874.9,238.4,
2023-01-26 00:00:00,CGN-03,58.0,12.0,31.0,0.921,9.700000000000001,5.5,0.734,3194.0,3192.0,3185.0,1835.0,1838.0,1844.0,0.0,0.0,477.0,601.0,431.0,495.95121,49.595121,456.7710644100001,701.0,73.78947368421052,522.68663,522.68663,52.268663,93.0,74.4,0.6479481641468774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,745.32,240.4,
2023-05-10 00:00:00,CGN-03,60.0,12.3,36.8,0.926,24.3,16.3,0.716,3460.0,3475.0,3473.0,1991.0,2002.0,2001.0,0.0,0.0,473.0,656.0,479.0,536.79824,53.679824,497.07517024,804.0,84.63157894736842,666.2506800000001,666.2506800000001,66.62506800000001,99.9,79.92,0.7042253521126931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,900.19,242.4,
2023-05-25 00:00:00,CGN-03,60.0,12.5,30.6,0.92,24.0,18.7,0.69,3174.0,3180.0,3182.0,1827.0,1835.0,1840.0,0.0,0.0,475.0,663.0,436.0,544.82025,54.482025,501.23463,830.0,87.36842105263159,626.0524,626.0524,62.60524000000001,102.0,81.6,1.45888594164455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,698.0,241.0,
2023-06-27 00:00:00,CGN-03,60.0,12.5,30.6,0.92,22.8,15.3,0.709,3473.0,3484.0,3481.0,2014.0,2015.0,2029.0,0.0,0.0,475.0,663.0,481.0,544.82025,54.482025,501.23463,810.0,85.26315789473684,674.0253,674.0253,67.40253,101.0,80.80000000000001,3.186440677966095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,762.0,246.0,
2023-07-09 00:00:00,CGN-03,60.0,13.5,29.7,0.924,17.0,15.3,0.691,3177.0,3174.0,3172.0,1830.0,1831.0,1841.0,0.0,0.0,474.0,664.0,430.0,544.49328,54.44932800000001,503.11179072,865.0,91.05263157894737,643.4735,643.4735,64.34734999999999,101.0,80.80000000000001,0.6644518272425297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,690.0,244.4,
2018-01-27 00:00:00,CGE-01,61.0,11.3,79.0,0.785,6.600000000000001,6.7,0.8,2534.0,2544.0,2545.0,1451.0,1472.0,1478.0,,,472.0,584.0,451.0,476.87104,75.69381587301586,374.3437664,549.0,90.74380165289256,428.34627,428.34627,67.99147142857143,95.4,88.33333333333334,6.018854242204494,474.0,473.0,471.0,291.0,293.0,289.0,911.4000000000001,85.0,0.76,471.0,473.0,471.0,287.0,291.0,292.0,11.5,73.0,0.81,988.0,243.5,0.6
2018-02-12 00:00:00,CGE-01,61.0,11.3,79.0,0.785,6.600000000000001,6.7,0.8,2535.0,2546.0,2535.0,1448.0,1470.0,1475.0,,,472.0,573.0,450.0,467.88888,74.2680761904762,367.2927708,533.0,88.09917355371901,414.9405,414.9405,65.86357142857142,93.0,86.11111111111111,4.444444444444445,470.0,469.0,469.0,254.0,255.0,254.0,911.4000000000001,85.0,0.76,470.0,469.0,469.0,314.0,315.0,319.0,11.5,73.0,0.81,992.0,243.0,0.6
2018-03-01 00:00:00,CGE-01,61.0,11.3,79.0,0.785,6.600000000000001,6.7,0.8,2538.0,2550.0,2550.0,1455.0,1475.0,1481.0,,,472.0,568.0,451.0,463.80608,73.6200126984127,364.0877728,544.0,89.91735537190083,424.44512,424.44512,67.37224126984127,93.0,86.11111111111111,5.204460966542756,475.0,473.0,473.0,283.0,283.0,282.0,911.4000000000001,85.0,0.76,472.0,474.0,471.0,282.0,285.0,285.0,11.5,73.0,0.81,1000.0,242.4,0.6
2018-05-26 00:00:00,CGE-01,61.0,11.3,79.0,0.785,6.600000000000001,6.7,0.8,2534.0,2550.0,2535.0,1448.0,1468.0,1476.0,,,472.0,564.0,450.0,460.53984,73.10156190476191,361.5237744,514.0,84.9586776859504,400.149,400.149,63.51571428571429,89.0,82.4074074074074,4.230769230769236,475.0,473.0,473.0,283.0,283.0,282.0,911.4000000000001,85.0,0.76,472.0,474.0,471.0,282.0,285.0,285.0,11.5,73.0,0.81,1042.0,241.0,0.6
2018-06-01 00:00:00,CGE-01,61.0,11.3,79.0,0.785,6.600000000000001,6.7,0.8,2546.0,2564.0,2548.0,1456.0,1477.0,1483.0,,,472.0,564.0,453.0,460.53984,73.10156190476191,361.5237744,528.0,87.27272727272727,413.78832,413.78832,65.68068571428572,90.1,83.42592592592592,4.550669216061188,473.0,471.0,472.0,281.0,283.0,283.0,911.4000000000001,85.0,0.76,472.0,474.0,471.0,279.0,277.0,279.0,11.5,73.0,0.81,1039.0,0.0,0.6
2018-07-02 00:00:00,CGE-01,61.0,11.3,79.0,0.785,6.600000000000001,6.7,0.8,2536.0,2550.0,2548.0,1449.0,1469.0,1478.0,,,472.0,564.0,460.0,460.53984,73.10156190476191,361.5237744,512.0,84.62809917355372,407.4496,407.4496,64.67453968253967,89.0,82.4074074074074,3.861003861003856,470.0,470.0,469.0,320.0,320.0,320.0,911.4000000000001,85.0,0.76,470.0,470.0,469.0,230.0,240.0,240.0,11.5,73.0,0.81,1042.0,0.0,0.6
2018-07-30 00:00:00,CGE-01,61.0,11.3,79.0,0.785,6.600000000000001,6.7,0.8,2639.0,2553.0,2558.0,1455.0,1477.0,1485.0,,,472.0,564.0,453.0,460.53984,73.10156190476191,361.5237744,514.0,84.9586776859504,402.81666,402.81666,63.93915238095237,88.4,81.85185185185185,4.317386231038509,470.0,472.0,470.0,319.0,323.0,316.0,11.4,85.0,0.76,472.0,471.0,468.0,235.0,236.0,238.0,11.5,73.0,0.81,1059.9,0.0,0.6
2018-08-24 00:00:00,CGE-01,61.0,11.3,79.0,0.785,6.600000000000001,6.7,0.8,2540.0,2552.0,2539.0,1450.0,1470.0,1479.0,,,472.0,564.0,450.0,460.53984,73.10156190476191,361.5237744,500.0,82.64462809917356,389.25,389.25,61.78571428571429,86.0,79.62962962962963,3.571428571428571,470.0,470.0,470.0,340.0,342.0,340.0,11.4,85.0,0.76,470.0,470.0,470.0,200.0,202.0,200.0,11.5,73.0,0.81,1083.0,0.0,0.6
2018-10-21 00:00:00,CGE-01,55.0,11.3,79.0,0.785,6.600000000000001,6.7,0.8,2302.0,2313.0,2318.0,1318.0,1336.0,1344.0,,,472.0,564.0,414.0,460.53984,73.10156190476191,361.5237744,399.0,65.95041322314049,285.77178,285.77178,45.3606,70.0,64.81481481481481,4.411764705882353,473.0,472.0,472.0,250.0,252.0,248.0,11.4,85.0,0.76,473.0,472.0,472.0,141.0,146.0,142.0,11.5,73.0,0.81,1283.0,241.0,0.6
2018-12-11 00:00:00,CGE-01,55.0,11.3,79.0,0.785,6.600000000000001,6.7,0.8,2307.0,2318.0,2310.0,1320.0,1338.0,1343.0,,,472.0,564.0,408.0,460.53984,73.10156190476191,361.5237744,406.0,67.10743801652893,286.57104,286.57104,45.48746666666666,69.4,64.25925925925927,3.857566765578647,472.0,472.0,470.0,272.0,274.0,274.0,11.4,85.0,0.76,471.0,472.0,470.0,141.0,144.0,148.0,11.5,73.0,0.81,123.0,240.9,0.6
2019-04-16 00:00:00,CGE-01,53.5,11.3,84.00000000000001,0.76,8.0,7.1,0.8,2265.0,2250.0,2264.0,1310.0,1305.0,1290.0,,,472.0,564.0,399.0,460.53984,73.10156190476191,350.0102783999999,378.0,62.47933884297521,260.92206,260.92206,41.4162,65.0,60.18518518518518,4.761904761904762,476.0,475.0,472.0,225.0,225.0,223.0,14.2,87.0,0.72,475.0,476.0,472.0,125.0,127.0,125.0,14.3,81.0,0.8,1596.0,0.0,0.6
2019-05-30 00:00:00,CGE-01,53.5,11.3,82.39999999999999,0.6910000000000001,3.5,5.800000000000001,0.768,2056.0,2242.0,2261.0,1309.0,1303.0,1286.0,,,472.0,564.0,397.0,460.53984,73.10156190476191,318.23302944,373.0,61.65289256198348,256.18013,256.18013,40.6635126984127,65.0,60.18518518518518,4.255319148936167,473.5,472.0,470.0,221.0,223.8,225.5,7.7,82.89999999999999,0.756,472.3,473.6,470.8,124.4,125.6,124.7,7.6,81.89999999999999,0.626,1446.0,0.0,0.6
2019-06-09 00:00:00,CGE-01,48.0,11.3,82.39999999999999,0.6910000000000001,3.5,5.800000000000001,0.768,2040.0,2032.0,2033.0,1183.0,1180.0,1165.0,,,472.0,267.0,358.0,218.02152,34.60659047619048,150.65287032,322.0,53.22314049586777,199.42748,199.42748,31.65515555555556,55.0,50.92592592592593,3.124999999999996,475.0,474.0,474.0,176.0,175.0,175.0,7.7,82.89999999999999,0.756,474.0,475.0,475.0,91.0,91.0,90.0,7.6,81.89999999999999,0.626,1380.0,0.0,0.6
2019-06-15 00:00:00,CGE-01,60.0,11.3,81.1,0.6990000000000001,5.7,8.5,0.781,2473.0,2485.0,2484.0,1420.0,1440.0,1446.0,,,472.0,483.1,439.2,394.480136,62.6158946031746,275.741615064,442.0,73.05785123966942,335.838672,335.838672,53.30772571428572,79.0,73.14814814814815,3.896103896103896,472.9,470.6,469.6,281.9,308.0,291.0,7.7,80.30000000000001,0.766,471.6,472.6,470.5,180.9,172.2,192.1,7.6,81.89999999999999,0.632,1188.0,0.0,0.6
2020-01-22 00:00:00,CGE-01,60.0,11.3,81.1,0.6990000000000001,5.1,8.5,0.781,2500.0,2509.0,2498.0,1427.0,1450.0,1451.0,,,472.0,432.0,443.0,352.75392,55.99268571428572,246.57499008,408.0,67.43801652892562,312.68712,312.68712,49.63287619047619,71.3,66.01851851851852,3.571428571428575,466.0,467.0,468.0,261.0,263.0,264.0,7.7,80.30000000000001,0.766,472.0,474.0,472.0,162.0,169.0,162.0,7.6,81.89999999999999,0.632,1282.0,0.0,0.6
2020-06-20 00:00:00,CGE-01,61.0,11.3,92.0,0.725,22.0,6.2,0.75,2550.0,2558.0,2560.0,1460.0,1480.0,1488.0,,,472.0,407.0,451.0,332.33992,52.75236825396825,240.946442,384.0,63.47107438016529,299.60832,299.60832,47.55687619047619,65.0,60.18518518518518,3.684210526315793,473.0,472.0,470.0,240.0,240.0,238.0,6.4,87.0,0.75,472.0,473.0,470.0,165.0,167.0,167.0,87.0,97.0,0.7,1623.0,233.0,0.6
2020-09-20 00:00:00,CGE-01,61.0,11.3,92.0,0.725,22.0,6.2,0.75,2560.0,2563.0,2565.0,1134.0,1142.0,1150.0,,,472.0,393.0,450.0,320.90808,50.93779047619048,232.658358,376.0,62.14876033057851,292.716,292.716,46.46285714285715,64.0,59.25925925925925,3.743315508021394,475.0,474.0,471.0,240.0,241.0,242.0,6.4,87.0,0.75,474.0,475.0,471.0,150.0,151.0,151.0,87.0,97.0,0.7,1367.0,230.0,0.6
2020-09-22 00:00:00,CGE-01,61.0,7.8,87.5,0.71,13.1,4.6,0.64,2730.0,2742.0,2733.0,1563.0,1581.0,1588.0,,,472.0,407.0,412.0,332.33992,52.75236825396825,235.9613432,437.0,72.23140495867769,311.47612,311.47612,49.44065396825397,63.0,58.33333333333334,2.702702702702699,475.0,474.0,472.0,249.0,244.0,245.0,7.399999999999999,83.0,0.75,474.0,476.0,471.0,158.0,160.0,158.0,8.200000000000001,92.0,0.67,1390.0,230.9,0.6
2022-10-08 00:00:00,CGE-01,70.0,3.8,95.7,0.71,2.3,1.6,0.704,1823.0,1813.0,1836.0,1051.0,1046.0,1049.0,,,477.0,152.0,250.0,125.43192,19.90982857142857,89.05666319999999,231.0,38.18181818181819,99.9075,99.9075,15.85833333333333,30.68,34.08888888888889,0.9517558254020321,478.0,475.0,478.0,75.0,76.0,73.0,3.7,96.5,0.711,476.0,477.0,475.0,77.0,76.0,79.0,3.9,94.89999999999999,0.709,1032.0,226.0,0.6
2022-10-09 00:00:00,CGE-01,70.0,3.8,95.7,0.71,2.3,1.6,0.704,1823.0,1813.0,1836.0,1051.0,1046.0,1049.0,,,477.0,152.0,250.0,125.43192,19.90982857142857,89.05666319999999,231.0,38.18181818181819,99.9075,99.9075,15.85833333333333,30.68,34.08888888888889,0.9517558254020321,478.0,475.0,478.0,75.0,76.0,73.0,3.7,96.5,0.711,476.0,477.0,475.0,77.0,76.0,79.0,3.9,94.89999999999999,0.709,1032.0,226.0,
2022-10-09 00:00:00,CGE-01,70.0,3.8,95.7,0.71,2.3,1.6,0.704,1823.0,1813.0,1836.0,1051.0,1046.0,1049.0,,,477.0,152.0,250.0,125.43192,19.90982857142857,89.05666319999999,231.0,38.18181818181819,99.9075,99.9075,15.85833333333333,30.68,34.08888888888889,0.9517558254020321,478.0,475.0,478.0,75.0,76.0,73.0,3.7,96.5,0.711,476.0,477.0,475.0,77.0,76.0,79.0,3.9,94.89999999999999,0.709,1032.0,226.0,
2022-10-10 00:00:00,CGE-01,71.0,3.9,94.44999999999999,0.7164999999999999,2.3,1.6,0.71,1849.0,1848.0,1848.0,1071.0,1067.0,1069.0,,,477.2,160.0,252.0,132.08896,20.96650158730159,94.64173983999999,234.0,38.67768595041322,102.01464,102.01464,16.1928,31.1,34.55555555555556,0.9828275191705408,477.0,477.0,476.0,78.0,78.0,77.0,3.9,94.0,0.719,475.8,477.4,475.3,79.0,80.0,83.0,3.9,94.89999999999999,0.714,983.0,227.0,
2022-11-07 00:00:00,CGE-01,42.0,7.7,46.8,0.884,19.0,6.7,0.469,2361.0,2361.0,2358.0,1360.0,1364.0,1368.0,0.0,0.0,482.0,276.0,418.0,230.14536,23.014536,203.44849824,448.0,47.1578947368421,323.96672,323.96672,32.396672,63.5,50.8,2.972972972972977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1676.9,236.0,
2022-11-16 00:00:00,CGE-01,46.15,8.3,42.0,0.899,27.0,7.5,0.565,2578.0,2579.0,2577.0,1487.0,1489.0,1494.0,0.0,0.0,480.0,336.0,433.0,279.0144,27.90144,250.8339456,496.0,52.21052631578947,371.54864,371.54864,37.154864,67.0,53.6,0.6509764646970513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1439.22,240.3,
2022-11-29 00:00:00,CGE-01,49.0,8.7,39.4,0.9,22.2,5.2,0.61,2716.0,2715.0,2712.0,1566.0,1567.0,1572.0,0.0,0.0,479.0,384.0,372.0,318.20928,31.820928,286.3883519999999,537.0,56.52631578947368,345.59172,345.59172,34.559172,72.0,57.59999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1247.7,237.9,
2022-12-18 00:00:00,CGE-01,57.0,11.3,33.0,0.921,9.700000000000001,6.0,0.723,3135.0,3134.0,3130.0,1805.0,1807.0,1814.0,0.0,0.0,476.0,567.0,423.0,466.9131599999999,46.69131599999999,430.0270203600001,671.0,70.63157894736842,491.0310899999999,491.0310899999999,49.103109,89.5,71.6,0.1865671641791098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,874.9,238.4,
2023-01-25 00:00:00,CGE-01,75.0,7.55,114.5,0.6515,0.0,0.0,0.785,1914.0,1914.0,1915.0,1110.0,1105.0,1008.0,,,474.5,189.0,262.0,155.147265,24.62655,101.0784431475,238.0,39.33884297520661,107.87588,107.87588,17.12315555555556,31.8,35.33333333333334,1.057082452431297,475.0,474.0,472.0,119.0,125.0,124.0,7.6,97.0,0.712,473.0,475.0,472.0,61.0,64.0,63.0,7.5,132.0,0.591,855.1,231.8,
2023-05-13 00:00:00,CGE-01,101.0,6.850000000000001,79.3,0.722,0.0,0.0,0.681,2406.0,2409.0,2406.0,1396.0,1390.0,1392.0,,,470.0,267.0,412.0,217.0977,34.45995238095238,156.7445394,451.0,74.54545454545455,321.45476,321.45476,51.02456507936508,60.6,67.33333333333333,0.9418282548476391,470.0,462.0,462.0,262.0,267.0,265.0,6.9,79.3,0.779,469.0,471.0,467.0,162.0,171.0,168.0,6.800000000000001,108.7,0.665,468.2,257.1,
2023-05-25 00:00:00,CGE-01,60.0,12.5,30.6,0.92,24.0,18.7,0.69,3174.0,3180.0,3182.0,1827.0,1835.0,1840.0,0.0,0.0,475.0,663.0,436.0,544.82025,54.482025,501.23463,830.0,87.36842105263159,626.0524,626.0524,62.60524000000001,102.0,81.6,1.45888594164455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,698.0,241.0,
2023-06-27 00:00:00,CGE-01,60.0,12.5,30.6,0.92,22.8,15.3,0.709,3473.0,3484.0,3481.0,2014.0,2015.0,2029.0,0.0,0.0,475.0,663.0,481.0,544.82025,54.482025,501.23463,810.0,85.26315789473684,674.0253,674.0253,67.40253,101.0,80.80000000000001,3.186440677966095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,762.0,246.0,
2023-07-08 00:00:00,CGE-01,108.0,7.199999999999999,91.55,0.7285,0.0,0.0,0.879,2485.0,2480.0,2485.0,1444.0,1434.0,1439.0,,,469.0,536.0,343.0,434.89432,69.03084444444444,316.82051212,534.0,88.26446280991735,316.87026,316.87026,50.29686666666667,71.7,79.66666666666667,0.6551240056153513,469.0,468.0,466.0,313.0,321.0,315.0,7.3,77.9,0.78,468.0,470.0,467.0,206.0,215.0,212.0,7.1,105.2,0.677,375.4,271.1,
2023-07-16 00:00:00,CGE-01,108.0,7.649999999999999,91.14999999999999,0.73,0.0,0.0,0.879,2461.0,2460.0,2450.0,1419.0,1416.0,1418.0,,,470.5,547.0,337.0,445.238855,70.67283412698413,325.02436415,532.0,87.93388429752066,310.16132,310.16132,49.23195555555556,72.0,80.0,0.7918025151373957,471.0,470.0,471.0,323.0,327.0,323.0,7.7,77.3,0.78,470.0,471.0,468.0,205.0,220.0,219.0,7.6,105.0,0.68,688.0,243.4,
2023-08-20 00:00:00,CGE-01,109.0,7.350000000000001,90.14999999999999,0.7250000000000001,0.0,0.0,0.879,2542.0,2542.0,2536.0,1470.0,1469.0,1470.0,,,469.5,551.0,351.0,447.541485,71.03833095238095,324.467576625,555.0,91.73553719008265,337.01265,337.01265,53.49407142857143,73.0,81.11111111111111,0.917431192660557,470.0,469.0,467.0,322.0,331.0,328.0,7.7,77.3,0.78,468.0,470.0,467.0,210.0,220.0,215.0,7.000000000000001,103.0,0.67,377.0,272.0,
2011-12-07 00:00:00,CNG-04,55.0,18.7,35.4,0.8,50.0,35.7,0.47,1773.0,1775.0,1778.0,1031.0,1024.0,1034.0,0.0,0.0,478.0,266.0,433.0,219.96604,,175.972832,314.0,50.32051282051282,235.21426,235.21426,23.521426,74.0,75.51020408163265,2.73972602739726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,878.0,202.0,
2022-11-27 00:00:00,CNG-04,35.0,0.0,0.0,0.789,0.0,0.0,0.0,1056.0,1057.0,1056.0,623.0,614.0,614.0,0.0,0.0,469.0,40.0,274.0,32.4548,,25.6068372,52.0,8.333333333333332,24.64904,24.64904,2.464904,13.0,12.38095238095238,5.263157894736838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,2968.0,179.0,
2022-11-28 00:00:00,CNG-04,41.0,5.2,17.4,0.67,1.9,5.899999999999999,6.64,1241.0,1243.0,1242.0,718.0,713.0,712.0,0.0,0.0,474.0,45.0,324.0,36.9009,,24.723603,52.0,8.333333333333332,29.14704,29.14704,2.914704,13.0,12.38095238095238,5.263157894736838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,1663.0,218.0,
2022-11-28 00:00:00,CNG-04,41.0,5.2,17.4,0.67,1.9,5.899999999999999,6.64,1241.0,1243.0,1242.0,718.0,713.0,712.0,0.0,0.0,474.0,45.0,324.0,36.9009,,24.723603,52.0,8.333333333333332,29.14704,29.14704,2.914704,13.0,12.38095238095238,5.263157894736838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,1663.0,218.0,
2022-11-28 00:00:00,CNG-04,41.0,5.2,17.4,0.67,1.9,5.899999999999999,6.64,1241.0,1243.0,1242.0,718.0,713.0,712.0,0.0,0.0,474.0,45.0,324.0,36.9009,,24.723603,52.0,8.333333333333332,29.14704,29.14704,2.914704,13.0,12.38095238095238,5.263157894736838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,1663.0,218.0,
2022-11-28 00:00:00,CNG-04,41.0,5.2,17.4,0.67,1.9,5.899999999999999,6.64,1241.0,1243.0,1242.0,718.0,713.0,712.0,0.0,0.0,474.0,45.0,324.0,36.9009,,24.723603,52.0,8.333333333333332,29.14704,29.14704,2.914704,13.0,12.38095238095238,5.263157894736838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,1663.0,218.0,
2022-11-29 00:00:00,CNG-04,49.0,8.7,39.4,0.9,22.2,5.2,0.61,2716.0,2715.0,2712.0,1566.0,1567.0,1572.0,0.0,0.0,479.0,384.0,372.0,318.20928,31.820928,286.3883519999999,537.0,56.52631578947368,345.59172,345.59172,34.559172,72.0,57.59999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1247.7,237.9,
2022-11-30 00:00:00,CNG-04,50.0,9.1,38.6,0.9,24.8,5.2,0.63,2775.0,2774.0,2770.0,1594.0,1597.0,1602.0,0.0,0.0,478.0,405.0,379.0,334.9107,33.49107,301.41963,552.0,58.10526315789474,361.92984,361.92984,36.192984,74.0,59.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1217.8,239.6,
2022-11-30 00:00:00,CNG-04,50.0,9.1,38.6,0.9,24.8,5.2,0.63,2775.0,2774.0,2770.0,1594.0,1597.0,1602.0,0.0,0.0,478.0,405.0,379.0,334.9107,33.49107,301.41963,552.0,58.10526315789474,361.92984,361.92984,36.192984,74.0,59.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1217.8,239.6,
2013-07-31 00:00:00,CNG-05,50.0,13.4,46.0,0.722,5.600000000000001,4.8,0.51,1350.0,1351.0,1354.0,925.0,926.0,931.0,0.0,0.0,465.0,50.0,359.0,40.2225,15.47019230769231,29.040645,74.0,28.46153846153846,45.95918,45.95918,8.838303846153847,19.0,48.71794871794872,1.785714285714279,465.0,465.0,465.0,25.0,25.0,25.0,13.4,46.0,0.722,465.0,465.0,465.0,25.0,25.0,25.0,13.4,46.0,0.722,2068.0,228.0,
2013-08-10 00:00:00,CNG-05,58.0,17.2,37.6,0.86,29.1,44.8,0.46,1539.0,1540.0,1535.0,886.0,892.0,883.0,0.0,0.0,469.0,162.0,459.0,131.44194,13.144194,113.0400684,251.0,40.22435897435898,199.31157,199.31157,19.931157,73.0,67.5925925925926,0.917431192660557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,664.9,201.8,
2013-08-09 00:00:00,CNG-05,58.0,17.0,34.0,0.722,5.600000000000001,5.7,0.51,1595.0,1601.0,1584.0,1004.0,1008.0,1110.0,0.0,0.0,479.0,61.0,416.0,50.54887,19.44187307692308,36.49628414,82.0,31.53846153846154,59.01376,59.01376,11.3488,20.8,53.33333333333334,6.844741235392322,480.0,478.0,478.0,36.0,36.0,36.0,17.0,34.0,0.722,478.0,478.0,478.0,25.0,25.0,25.0,17.0,34.0,0.722,1595.0,228.0,
2013-09-13 00:00:00,CNG-05,60.0,17.0,34.0,0.722,5.600000000000001,5.7,0.51,1730.0,1729.0,1728.0,1002.0,995.0,1005.0,0.0,0.0,474.5,97.0,455.0,79.625845,30.625325,57.48986009,96.0,36.92307692307693,75.56639999999999,75.56639999999999,14.532,24.5,62.82051282051282,1.941747572815542,474.0,475.0,475.0,45.0,46.0,45.0,17.0,34.0,0.722,474.0,474.0,474.0,51.0,51.0,51.0,17.0,34.0,0.722,3220.0,276.4,
2018-04-26 00:00:00,CNG-07,35.0,6.9,50.9,0.87,,,0.3,1661.0,1653.0,1663.0,956.0,966.0,950.0,0.0,0.0,482.0,232.0,218.0,193.45552,19.345552,168.3063024,480.0,50.52631578947368,181.0272,181.0272,18.10272,59.0,47.2,3.508771929824561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2433.0,192.0,
2014-11-22 00:00:00,CNG-07,55.0,,,0.93,,,,3217.0,3215.0,3221.0,1856.0,1846.0,1872.0,,0.0,486.5,158.0,431.0,132.97991,,123.6713163,260.0,57.77777777777777,193.8638,193.8638,37.2815,33.0,42.69081500646831,0.0,488.0,488.0,487.0,76.0,81.0,78.0,,,0.93,484.0,485.0,484.0,82.0,76.0,70.0,,,0.93,1105.5,229.8,
2014-11-22 00:00:00,CNG-07,55.0,,,0.93,,,,3217.0,3215.0,3221.0,1856.0,1846.0,1872.0,,0.0,486.5,158.0,431.0,132.97991,,123.6713163,260.0,57.77777777777777,193.8638,193.8638,37.2815,33.0,42.69081500646831,0.0,488.0,488.0,487.0,76.0,81.0,78.0,,,0.93,484.0,485.0,484.0,82.0,76.0,70.0,,,0.93,1105.5,229.8,
2011-12-07 00:00:00,CÑG8D,55.0,18.7,35.4,0.8,50.0,35.7,0.47,1773.0,1775.0,1778.0,1031.0,1024.0,1034.0,0.0,0.0,478.0,266.0,433.0,219.96604,,175.972832,314.0,50.32051282051282,235.21426,235.21426,23.521426,74.0,75.51020408163265,2.73972602739726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,878.0,202.0,
2022-11-27 00:00:00,CÑG8D,35.0,0.0,0.0,0.789,0.0,0.0,0.0,1056.0,1057.0,1056.0,623.0,614.0,614.0,0.0,0.0,469.0,40.0,274.0,32.4548,,25.6068372,52.0,8.333333333333332,24.64904,24.64904,2.464904,13.0,12.38095238095238,5.263157894736838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,2968.0,179.0,
2022-11-28 00:00:00,CÑG8D,41.0,5.2,17.4,0.67,1.9,5.899999999999999,6.64,1241.0,1243.0,1242.0,718.0,713.0,712.0,0.0,0.0,474.0,45.0,324.0,36.9009,,24.723603,52.0,8.333333333333332,29.14704,29.14704,2.914704,13.0,12.38095238095238,5.263157894736838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,1663.0,218.0,
2022-11-28 00:00:00,CÑG8D,41.0,5.2,17.4,0.67,1.9,5.899999999999999,6.64,1241.0,1243.0,1242.0,718.0,713.0,712.0,0.0,0.0,474.0,45.0,324.0,36.9009,,24.723603,52.0,8.333333333333332,29.14704,29.14704,2.914704,13.0,12.38095238095238,5.263157894736838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,1663.0,218.0,
2022-11-28 00:00:00,CÑG8D,41.0,5.2,17.4,0.67,1.9,5.899999999999999,6.64,1241.0,1243.0,1242.0,718.0,713.0,712.0,0.0,0.0,474.0,45.0,324.0,36.9009,,24.723603,52.0,8.333333333333332,29.14704,29.14704,2.914704,13.0,12.38095238095238,5.263157894736838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,1663.0,218.0,
2022-11-28 00:00:00,CÑG8D,41.0,5.2,17.4,0.67,1.9,5.899999999999999,6.64,1241.0,1243.0,1242.0,718.0,713.0,712.0,0.0,0.0,474.0,45.0,324.0,36.9009,,24.723603,52.0,8.333333333333332,29.14704,29.14704,2.914704,13.0,12.38095238095238,5.263157894736838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,1663.0,218.0,
2022-11-29 00:00:00,CÑG8D,49.0,8.7,39.4,0.9,22.2,5.2,0.61,2716.0,2715.0,2712.0,1566.0,1567.0,1572.0,0.0,0.0,479.0,384.0,372.0,318.20928,31.820928,286.3883519999999,537.0,56.52631578947368,345.59172,345.59172,34.559172,72.0,57.59999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1247.7,237.9,
2022-11-30 00:00:00,CÑG8D,50.0,9.1,38.6,0.9,24.8,5.2,0.63,2775.0,2774.0,2770.0,1594.0,1597.0,1602.0,0.0,0.0,478.0,405.0,379.0,334.9107,33.49107,301.41963,552.0,58.10526315789474,361.92984,361.92984,36.192984,74.0,59.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1217.8,239.6,
2022-11-30 00:00:00,CÑG8D,50.0,9.1,38.6,0.9,24.8,5.2,0.63,2775.0,2774.0,2770.0,1594.0,1597.0,1602.0,0.0,0.0,478.0,405.0,379.0,334.9107,33.49107,301.41963,552.0,58.10526315789474,361.92984,361.92984,36.192984,74.0,59.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1217.8,239.6,
2022-12-16 00:00:00,CÑG8D,56.0,11.2,34.0,0.92,11.7,6.4,0.705,3078.0,3077.0,3072.0,1773.0,1777.0,1783.0,0.0,0.0,476.0,542.0,416.0,446.32616,44.632616,410.6200672,662.0,69.6842105263158,476.42816,476.42816,47.642816,87.6,70.08,0.3816793893129717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,907.8,244.7,
2023-01-27 00:00:00,CÑG8D,60.0,7.3,21.0,0.913,3.3,7.7,0.792,1737.0,1739.0,1740.0,1008.0,1005.0,1003.0,0.0,0.0,474.0,63.0,431.0,51.66126,25.83063,47.16673038,76.0,12.17948717948718,56.66788,56.66788,5.666787999999999,17.8,16.95238095238095,3.331418724870774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,305.33,247.2,
2023-05-12 00:00:00,CÑG8D,60.0,5.800000000000001,17.6,0.931,27.3,8.200000000000001,0.804,1777.0,1779.0,1779.0,1032.0,1032.0,1027.0,0.0,0.0,473.0,68.2,440.0,55.80737800000001,27.903689,51.95666891800001,78.6,12.59615384615385,59.83032,59.83032,5.983032,19.6,18.66666666666667,4.3782837127846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,180.37,250.2,
2018-01-04 00:00:00,BQA-03,63.0,16.1,29.2,0.85,32.0,25.9,0.67,3548.0,3539.0,3543.0,2060.0,2085.0,2052.0,0.0,0.0,486.0,684.0,453.0,575.09352,,488.829492,789.0,83.4920634920635,618.33141,618.33141,61.833141,96.0,83.47826086956522,5.090909090909096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,510.0,240.0,1.03
2018-01-09 00:00:00,BQA-03,63.0,16.1,29.2,0.86,32.0,25.9,0.67,3555.0,3560.0,3590.0,2052.0,2090.0,2010.0,0.0,0.0,487.0,686.0,452.0,577.96186,,497.0471996,797.0,84.33862433862433,623.22212,623.22212,62.322212,97.0,84.34782608695653,5.054151624548742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,512.0,242.0,1.03
2018-01-19 00:00:00,BQA-03,63.0,16.1,29.2,0.86,32.0,25.9,0.67,3562.0,3547.0,3564.0,2091.0,2055.0,2009.0,0.0,0.0,484.0,682.0,451.0,571.05224,,491.1049264,793.0,83.91534391534393,618.72239,618.72239,61.87223900000001,96.0,83.47826086956522,5.090909090909096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,519.0,217.0,1.03
