FECHA,WELL,FRECUENCIA,% THD-VOL IN VSD,% THD-AMP IN VSD,PF IN VSD,% THD-VOL OUT VSD,% THD-AMP OUT VSD,PF OUT VSD,VOL MTR A,VOL MTR B,VOL MTR C,VOL MTR A-Tierra,VOL MTR B-Tierra,VOL MTR C-Tierra,% THD-AMP MTR,PF MTR,MAX VOL IN VSD,MAX AMP IN VSD,MAX VOL OUT VSD,RED KVA,%RED KVA,RED KW,MAX AMP OUT VSD,% LOAD VSD,KVA VSD,KVA SUT,% LOAD SUT,AMP MOTOR,% LOAD MTR,% DESB MTR,VOL-A CON D,AMP-A CON D,VOL-B CON D,AMP-B CON D,VOL-C CON D,AMP-C CON D,%THD VOL CON D,%THD AMP CON D,P.F. CON D,VOL-A CON Y,AMP-A CON Y,VOL-B CON Y,AMP-B CON Y,VOL-C CON Y,AMP-C CON Y,%THD VOL CON Y,%THD AMP CON Y,P.F. CON Y,PIP (psi),T Motor (F),KW-BBL
2018-01-20 00:00:00,BQA-03,63.0,16.1,29.2,0.86,32.0,25.9,0.67,3562.0,3547.0,3564.0,2091.0,2055.0,2009.0,0.0,0.0,484.0,682.0,451.0,571.05224,,491.1049264,793.0,83.91534391534393,618.72239,618.72239,61.87223900000001,96.0,83.47826086956522,5.090909090909096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,519.0,217.0,1.03
2018-02-15 00:00:00,BQA-03,63.0,17.3,32.0,0.798,29.5,27.2,0.65,3562.0,3547.0,3564.0,2091.0,2055.0,2009.0,0.0,0.0,484.0,682.0,444.6,571.05224,,455.6996875200001,793.0,83.91534391534393,609.9422940000001,609.9422940000001,60.99422940000001,96.0,83.47826086956522,5.090909090909096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,530.9,237.0,1.03
2018-03-04 00:00:00,BQA-03,63.0,17.3,32.0,0.798,29.5,27.2,0.65,3552.0,3550.0,3559.0,2002.0,2088.0,2052.0,0.0,0.0,487.0,694.0,452.0,584.7019399999999,,466.59214812,806.0,85.29100529100529,630.25976,630.25976,63.02597600000001,97.0,84.34782608695653,4.301075268817205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,513.0,241.0,1.03
2018-04-05 00:00:00,BQA-03,63.0,17.3,32.0,0.798,29.5,27.2,0.65,3570.0,3560.0,3545.0,2000.0,2090.0,2059.0,0.0,0.0,487.0,692.0,453.0,583.01692,,465.24750216,805.0,85.18518518518519,630.87045,630.87045,63.087045,97.0,84.34782608695653,5.035971223021588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,505.0,240.0,1.03
2018-08-05 00:00:00,BQA-03,56.0,16.3,30.6,0.848,29.8,53.3,0.67,3092.0,3102.0,3094.0,2999.0,2992.0,140.0,0.0,0.0,469.0,525.0,451.0,425.96925,67.61416666666666,361.221924,578.0,64.22222222222223,518.0,450.97294,71.58300634920634,81.4,75.37037037037038,5.394907207596035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2018-11-03 00:00:00,BQA-03,63.0,17.5,31.0,0.8,29.5,27.0,0.66,3553.0,3560.0,3536.0,2055.0,2090.0,2025.0,0.0,0.0,485.0,696.0,453.0,583.9788000000001,,467.1830400000001,805.0,85.18518518518519,630.87045,630.87045,63.087045,97.0,84.34782608695653,4.301075268817205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,517.0,241.0,1.03
2018-11-13 00:00:00,BQA-03,63.0,17.5,31.0,0.8,29.5,27.0,0.66,3549.0,3541.0,3543.0,2000.0,2089.0,2050.0,0.0,0.0,489.0,692.0,452.0,585.41124,,468.328992,795.0,84.12698412698413,621.6582,621.6582,62.16582,97.0,84.34782608695653,5.035971223021588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,508.0,240.0,1.03
2018-12-21 00:00:00,BQA-03,63.0,15.4,31.7,0.815,29.3,26.1,0.657,3549.0,3541.0,3535.0,2000.0,2003.0,2038.0,0.0,0.0,487.3,695.0,452.4,585.905155,,477.512701325,790.4,83.64021164021163,618.6081407999999,618.6081407999999,61.86081407999999,97.4,84.69565217391305,5.032350826743339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,517.4,241.7,1.03
2019-01-20 00:00:00,BQA-03,63.0,15.4,31.7,0.815,29.3,26.1,0.657,3550.0,3526.0,3576.0,2058.0,2003.0,2010.0,0.0,0.0,487.3,700.0,450.0,590.1203,,480.9480445,810.0,85.71428571428571,630.585,630.585,63.05850000000001,98.2,85.3913043478261,5.176722599071755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,531.0,241.0,1.03
2019-01-28 00:00:00,BQA-03,40.0,10.7,59.8,0.83,12.9,6.9,0.586,1517.0,1522.0,1518.0,876.0,875.0,886.0,0.0,0.0,481.0,213.0,332.0,177.24369,,147.1122627,272.3,58.05970149253732,156.398228,156.398228,30.07658230769231,57.0,52.77777777777778,2.508960573476713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1441.6,228.9,
2019-02-17 00:00:00,BQA-03,63.0,15.4,31.7,0.815,29.3,26.1,0.657,3552.0,3549.0,3530.0,2000.0,2090.0,2049.0,0.0,0.0,488.0,713.0,451.0,601.94312,,490.5836428,820.0,86.77248677248677,639.7886,639.7886,63.97885999999999,100.0,86.95652173913044,5.263157894736842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,558.0,240.0,1.03
2019-04-05 00:00:00,BQA-03,63.0,15.4,31.7,0.815,29.3,26.1,0.657,3550.0,3543.0,3532.0,2000.0,2082.0,2050.0,0.0,0.0,482.0,706.0,452.0,588.70516,,479.7947054,828.0,87.61904761904762,647.46288,647.46288,64.746288,99.0,86.08695652173914,4.929577464788737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,582.0,241.0,1.03
2019-06-16 00:00:00,BQA-03,63.0,13.8,24.0,0.936,10.9,6.3,0.668,3653.0,3641.0,3655.0,2093.0,2114.0,2124.0,0.0,0.0,472.0,773.4,428.0,631.5275039999999,78.94093799999999,591.109743744,906.0,92.44897959183673,670.83864,670.83864,67.083864,100.0,92.5925925925926,1.351351351351347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,932.0,232.0,
2019-09-14 00:00:00,BQA-03,63.0,21.6,27.2,0.835,29.6,26.3,0.639,3553.0,3558.0,3545.0,2037.0,2050.0,2052.0,0.0,0.0,481.0,685.4,452.4,570.3419019999999,,476.2354881699999,782.0,82.75132275132276,612.033864,612.033864,61.20338640000001,98.0,85.21739130434783,4.982206405693955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,521.0,239.0,1.03
2020-02-06 00:00:00,BQA-03,63.0,21.6,27.2,0.835,29.6,26.3,0.639,3545.0,3541.0,3543.0,2051.0,2052.0,2038.0,0.0,0.0,481.0,697.0,452.0,579.99461,,484.2954993499999,807.0,85.39682539682539,631.0417199999999,631.0417199999999,63.10417199999999,99.0,86.08695652173914,4.545454545454541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,513.0,239.0,1.03
2020-02-29 00:00:00,BQA-03,94.0,3.8,30.9,0.91,1.6,1.53,,3753.0,3740.0,3742.0,2157.0,2161.0,2173.0,0.0,0.0,476.0,175.0,303.0,144.109,,131.13919,326.0,61.39359698681732,170.88594,170.88594,26.29014461538461,25.3,45.83333333333333,0.7968127490039955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,590.0,226.4,1.03
2020-03-01 00:00:00,BQA-03,100.0,4.5,28.3,0.91,1.6,1.53,,3988.0,3980.0,3991.0,2306.0,2304.0,2317.0,0.0,0.0,475.0,220.0,323.0,180.785,,164.51435,372.0,70.05649717514125,207.86988,207.86988,31.97998153846154,29.6,53.62318840579711,2.7681660899654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,583.0,230.0,1.03
2020-03-01 00:00:00,BQA-03,100.0,4.5,28.3,0.91,1.6,1.53,,3988.0,3980.0,3991.0,2306.0,2304.0,2317.0,0.0,0.0,475.0,220.0,323.0,180.785,,164.51435,372.0,70.05649717514125,207.86988,207.86988,31.97998153846154,29.6,53.62318840579711,2.7681660899654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,583.0,230.0,1.03
2020-03-01 00:00:00,BQA-03,100.0,4.5,28.3,0.91,1.6,1.53,,3988.0,3980.0,3991.0,2306.0,2304.0,2317.0,0.0,0.0,475.0,220.0,323.0,180.785,,164.51435,372.0,70.05649717514125,207.86988,207.86988,31.97998153846154,29.6,53.62318840579711,2.7681660899654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,583.0,230.0,1.03
2020-03-02 00:00:00,BQA-03,107.5,5.4,24.3,0.923,1.6,1.53,,4221.0,4247.0,4208.0,2439.0,2437.0,2447.0,0.0,0.0,475.0,285.0,343.0,234.19875,,216.16544625,417.5,78.62523540489642,247.740325,247.740325,38.11389615384616,32.2,58.33333333333334,0.7299270072992842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,546.7,237.5,
2020-03-03 00:00:00,BQA-03,107.5,1.9,4.7,0.923,1.6,1.53,,4220.0,4247.0,4208.0,2441.0,2437.0,2449.0,0.0,0.0,475.0,285.0,342.0,234.19875,,216.16544625,417.0,78.53107344632768,246.72222,246.72222,37.95726461538461,32.3,58.51449275362318,1.253918495297813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,538.6,237.9,
2020-03-14 00:00:00,BQA-03,119.0,2.1,3.8,0.969,1.6,1.53,,4587.0,4562.0,4554.0,2626.0,2634.0,2642.0,0.0,0.0,476.2,367.7,372.0,302.9208202,,293.5302747737999,494.0,93.03201506591337,317.91864,317.91864,48.91056000000001,39.9,72.28260869565217,2.835051546391738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,459.7,247.0,
2020-03-18 00:00:00,BQA-03,124.0,2.2,3.6,0.92,1.6,1.53,,4775.0,4754.0,4748.0,2741.0,2746.0,2753.0,0.0,0.0,476.3,409.1,388.0,337.0979909,,310.130151628,532.0,100.1883239171375,357.09968,357.09968,54.93841230769231,41.6,75.36231884057972,1.134521880064834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,459.7,247.0,
2020-03-30 00:00:00,BQA-03,106.0,1.8,4.9,0.9,1.6,1.53,,4205.0,4189.0,4195.0,2414.0,2424.0,2428.0,0.0,0.0,477.0,267.0,340.0,220.33107,,198.297963,391.0,66.27118644067797,229.9862,229.9862,35.38249230769231,30.4,55.07246376811593,1.108647450110873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,444.3,237.7,
2020-05-24 00:00:00,BQA-03,125.0,2.3,3.8,0.9,1.6,1.53,,4790.0,4775.0,4790.0,2774.0,2765.0,2770.0,0.0,0.0,477.0,417.0,389.0,344.11257,,309.701313,540.0,91.52542372881356,363.4038,363.4038,55.90827692307692,42.3,76.63043478260869,1.835594573024738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,380.0,249.0,
2020-07-04 00:00:00,BQA-03,94.0,2.3,3.8,0.9,1.6,1.53,,3871.0,3910.0,3870.0,2263.0,2260.0,2263.0,0.0,0.0,478.0,149.0,317.0,123.21406,,110.892654,336.0,46.02739726027397,184.26576,184.26576,28.34857846153846,26.3,47.64492753623188,1.532567049808424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,445.0,217.0,
2020-07-04 00:00:00,BQA-03,94.0,2.3,3.8,0.9,1.6,1.53,,3871.0,3910.0,3870.0,2263.0,2260.0,2263.0,0.0,0.0,478.0,149.0,317.0,123.21406,,110.892654,336.0,46.02739726027397,184.26576,184.26576,28.34857846153846,26.3,47.64492753623188,1.532567049808424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,445.0,217.0,
2020-07-05 00:00:00,BQA-03,106.0,5.3,25.6,0.93,1.6,1.53,,4370.0,4406.0,4365.0,2527.0,2519.0,2525.0,0.0,0.0,476.0,261.0,358.0,214.92828,,199.8833004,439.0,60.13698630136987,271.89026,271.89026,41.82927076923077,34.5,62.5,2.171767028627841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,441.0,241.5,
2020-07-14 00:00:00,BQA-03,125.0,8.4,20.0,0.92,1.6,1.53,,4902.0,4898.0,4925.0,2842.0,2825.0,2841.0,0.0,0.0,476.0,275.0,399.0,226.457,,208.34044,541.0,74.10958904109589,373.43607,373.43607,57.45170307692307,42.0,76.08695652173913,2.439024390243902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.0,249.0,
2021-01-11 00:00:00,BQA-03,90.0,1.8,4.0,0.93,1.6,1.53,,3640.0,3621.0,3634.0,2108.0,2106.0,2088.0,0.0,0.0,473.0,147.2,294.0,120.452288,,112.02062784,191.0,26.23626373626374,97.14641999999999,97.14641999999999,14.94560307692307,24.6,44.56521739130434,1.369863013698625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,653.0,193.0,
2021-01-11 00:00:00,BQA-03,90.0,1.8,4.0,0.93,1.6,1.53,,3640.0,3621.0,3634.0,2108.0,2106.0,2088.0,0.0,0.0,473.0,147.2,294.0,120.452288,,112.02062784,191.0,26.23626373626374,97.14641999999999,97.14641999999999,14.94560307692307,24.6,44.56521739130434,1.369863013698625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,653.0,193.0,
2021-01-11 00:00:00,BQA-03,90.0,1.8,4.0,0.93,1.6,1.53,,3640.0,3621.0,3634.0,2108.0,2106.0,2088.0,0.0,0.0,473.0,147.2,294.0,120.452288,,112.02062784,191.0,26.23626373626374,97.14641999999999,97.14641999999999,14.94560307692307,24.6,44.56521739130434,1.369863013698625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,653.0,193.0,
2021-01-11 00:00:00,BQA-03,90.0,1.8,4.0,0.93,1.6,1.53,,3640.0,3621.0,3634.0,2108.0,2106.0,2088.0,0.0,0.0,473.0,147.2,294.0,120.452288,,112.02062784,191.0,26.23626373626374,97.14641999999999,97.14641999999999,14.94560307692307,24.6,44.56521739130434,1.369863013698625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,653.0,193.0,
2021-01-11 00:00:00,BQA-03,90.0,1.8,4.0,0.93,1.6,1.53,,3640.0,3621.0,3634.0,2108.0,2106.0,2088.0,0.0,0.0,473.0,147.2,294.0,120.452288,,112.02062784,191.0,26.23626373626374,97.14641999999999,97.14641999999999,14.94560307692307,24.6,44.56521739130434,1.369863013698625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,653.0,193.0,
2021-01-11 00:00:00,BQA-03,90.0,1.8,4.0,0.93,1.6,1.53,,3640.0,3621.0,3634.0,2108.0,2106.0,2088.0,0.0,0.0,473.0,147.2,294.0,120.452288,,112.02062784,191.0,26.23626373626374,97.14641999999999,97.14641999999999,14.94560307692307,24.6,44.56521739130434,1.369863013698625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,653.0,193.0,
2021-03-01 00:00:00,BQA-03,42.0,8.0,6.4,0.8,11.2,8.4,0.51,2400.0,2399.0,2396.0,1411.0,1395.0,1398.0,0.0,0.0,477.0,351.0,349.0,289.64871,28.964871,231.718968,506.0,52.5987525987526,305.50762,305.50762,30.550762,68.0,46.89655172413793,0.9852216748768542,476.0,476.0,477.0,243.0,242.0,252.0,7.000000000000001,4.5,0.89,476.0,476.0,477.0,91.0,86.0,99.0,9.0,8.3,0.71,,,
2021-03-01 00:00:00,BQA-03,42.0,8.0,6.4,0.8,11.2,8.4,0.51,2400.0,2399.0,2396.0,1411.0,1395.0,1398.0,0.0,0.0,477.0,351.0,349.0,289.64871,28.964871,231.718968,506.0,52.5987525987526,305.50762,305.50762,30.550762,68.0,46.89655172413793,0.9852216748768542,476.0,476.0,477.0,243.0,242.0,252.0,7.000000000000001,4.5,0.89,476.0,476.0,477.0,91.0,86.0,99.0,9.0,8.3,0.71,,,
2021-03-02 00:00:00,BQA-03,61.5,12.5,25.1,0.93,8.7,5.1,0.77,3945.0,3920.0,3950.0,2275.0,2280.0,2269.0,0.0,0.0,484.0,877.0,445.0,734.32964,73.432964,682.9265652,1103.0,91.91666666666667,849.1445500000001,849.1445500000001,84.914455,118.0,90.76923076923077,3.197674418604656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,731.0,285.0,
2021-03-11 00:00:00,BQA-03,123.0,7.199999999999999,20.0,0.92,1.6,1.53,0.86,4775.0,4760.0,4788.0,2768.0,2768.0,2746.0,0.0,0.0,484.0,399.0,387.0,334.09068,,307.3634256,498.0,68.4065934065934,333.41598,333.41598,51.29476615384615,39.0,70.65217391304347,1.739130434782602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,396.0,240.0,
2021-04-27 00:00:00,BQA-03,123.0,7.199999999999999,21.5,0.912,1.6,1.53,0.86,4771.0,4762.0,4784.0,2766.0,2766.0,2768.0,0.0,0.0,484.0,399.0,390.0,334.09068,,304.69070016,501.0,68.81868131868131,338.0247,338.0247,52.0038,38.4,69.56521739130434,0.1737619461338053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,389.0,240.0,
2021-07-06 00:00:00,BQA-03,123.0,7.199999999999999,20.1,0.915,1.6,1.53,0.92,4782.0,4770.0,4782.0,2768.0,2768.0,2740.0,0.0,0.0,484.0,399.0,388.0,334.09068,,305.6929722,495.0,67.9945054945055,332.2638,332.2638,51.1175076923077,38.4,69.56521739130434,0.5235602094240912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,371.8,239.6,
2021-07-28 00:00:00,BQA-03,123.0,7.3,20.0,0.917,1.6,1.53,0.92,4666.0,4650.0,4654.0,2712.0,2711.0,2690.0,0.0,0.0,484.0,393.0,379.0,329.06676,,301.75421892,495.0,67.9945054945055,324.55665,324.55665,49.93179230769231,38.8,70.28985507246375,0.8665511265164522,482.0,484.0,481.0,392.0,380.0,393.0,7.3,20.0,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.6,239.5,
2021-08-13 00:00:00,BQA-03,123.5,7.199999999999999,19.9,0.916,1.6,1.53,0.92,4815.0,4770.0,4815.0,2774.0,2772.0,2752.0,0.0,0.0,484.0,402.0,389.0,336.60264,,308.32801824,503.0,85.2542372881356,338.50391,338.50391,52.0775246153846,39.0,70.65217391304347,0.8620689655172477,482.0,484.0,481.0,392.0,380.0,393.0,7.3,20.0,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,357.2,239.8,
2021-09-19 00:00:00,BQA-03,124.0,7.199999999999999,19.9,0.918,1.6,1.53,0.842,4800.0,4789.0,4789.0,2780.0,2789.0,2757.0,0.0,0.0,484.0,405.0,389.0,339.1146,,311.3072028,503.0,85.2542372881356,338.50391,338.50391,52.0775246153846,39.3,71.19565217391303,0.6831767719897499,482.0,484.0,481.0,392.0,380.0,393.0,7.3,20.0,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,349.6,239.9,
2021-10-06 00:00:00,BQA-03,52.0,7.8,46.9,0.88,13.1,6.600000000000001,0.666,2340.0,3328.0,2335.0,1341.0,1340.0,1357.0,0.0,0.0,476.0,389.0,440.0,320.33372,,281.8936736,440.0,93.81663113006397,334.928,334.928,64.40923076923077,81.0,75.0,3.512484130342783,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1433.0,232.0,
2021-10-17 00:00:00,BQA-03,124.0,6.9,20.2,0.921,1.6,1.53,0.842,4802.0,4843.0,4831.0,2795.0,2791.0,2772.0,0.0,0.0,484.0,389.0,390.0,325.71748,,299.98579908,481.0,81.52542372881356,324.5307,324.5307,49.9278,38.0,68.84057971014492,0.9743135518157675,482.0,484.0,481.0,392.0,380.0,393.0,7.3,20.0,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,369.0,240.9,
2021-10-18 00:00:00,BQA-03,110.0,10.5,20.7,0.926,1.6,1.53,0.74,4388.0,4373.0,4359.0,2534.0,2534.0,2511.0,0.0,0.0,484.0,257.0,353.0,215.19124,,199.26708824,382.0,64.7457627118644,233.28358,233.28358,35.88978153846154,30.0,54.34782608695652,0.7838745800671805,482.0,484.0,481.0,392.0,380.0,393.0,7.3,20.0,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,376.0,232.0,
2021-10-23 00:00:00,BQA-03,112.0,5.1,23.5,0.93,0.0,0.0,0.84,4453.0,4435.0,4433.0,2579.0,2578.0,2553.0,0.0,0.0,484.0,282.0,357.0,236.12424,,219.5955432,400.0,67.79661016949152,247.044,247.044,38.00676923076923,30.2,54.71014492753623,1.567749160134373,482.0,484.0,481.0,392.0,380.0,393.0,7.3,20.0,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,453.0,233.0,
2021-10-23 00:00:00,BQA-03,112.0,5.1,23.5,0.93,0.0,0.0,0.84,4453.0,4435.0,4433.0,2579.0,2578.0,2553.0,0.0,0.0,484.0,282.0,357.0,236.12424,,219.5955432,400.0,67.79661016949152,247.044,247.044,38.00676923076923,30.2,54.71014492753623,1.567749160134373,482.0,484.0,481.0,392.0,380.0,393.0,7.3,20.0,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,453.0,233.0,
2021-10-24 00:00:00,BQA-03,124.0,6.600000000000001,20.5,0.93,0.0,0.0,0.88,4868.0,4819.0,4853.0,2806.0,2807.0,2785.0,0.0,0.0,484.0,385.0,390.0,322.3682,,299.802426,475.0,80.50847457627118,320.4825,320.4825,49.30500000000001,35.3,63.94927536231884,0.4739336492890928,482.0,484.0,481.0,392.0,380.0,393.0,7.3,20.0,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,418.0,241.0,
2021-11-08 00:00:00,BQA-03,125.0,6.600000000000001,20.5,0.92,0.0,0.0,0.86,4880.0,4860.0,4848.0,2812.0,2811.0,2792.0,0.0,0.0,483.0,390.0,393.0,325.8801,,299.809692,481.0,81.52542372881356,327.02709,327.02709,50.31186000000001,37.0,67.02898550724638,1.818181818181812,482.0,484.0,481.0,392.0,380.0,393.0,7.3,20.0,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,373.7,242.2,
2021-11-12 00:00:00,BQA-03,126.0,6.600000000000001,20.5,0.92,0.0,0.0,0.86,4904.0,4890.0,4875.0,2824.0,2829.0,2803.0,0.0,0.0,484.0,402.0,394.0,336.60264,,309.6744288,489.0,82.88135593220339,333.31218,333.31218,51.27879692307693,38.0,68.84057971014492,1.769911504424772,482.0,484.0,481.0,392.0,380.0,393.0,7.3,20.0,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,364.7,242.6,
2021-11-30 00:00:00,BQA-03,127.0,7.1,19.8,0.92,0.0,0.0,0.87,4917.0,4906.0,4885.0,2832.0,2840.0,2816.0,0.0,0.0,484.0,406.0,397.0,339.95192,,312.7557664,495.0,83.89830508474576,339.97095,339.97095,52.30322307692308,38.0,68.84057971014492,0.0,482.0,484.0,481.0,392.0,380.0,393.0,7.3,20.0,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,364.1,243.2,
2021-12-05 00:00:00,BQA-03,128.0,7.3,19.6,0.92,0.0,0.0,0.87,4917.0,4906.0,4885.0,2844.0,2850.0,2828.0,0.0,0.0,484.0,418.0,397.0,349.99976,,321.9997792,501.0,84.91525423728814,344.09181,344.09181,52.93720153846154,39.0,70.65217391304347,1.724137931034477,482.0,484.0,481.0,392.0,380.0,393.0,7.3,20.0,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,359.8,243.9,
2021-12-06 00:00:00,BQA-03,40.0,7.8,46.9,0.78,13.1,6.600000000000001,0.666,1701.0,1701.0,1700.0,980.0,978.0,990.0,0.0,0.0,471.0,209.0,322.0,170.29947,,132.8335866,308.0,65.67164179104478,171.57448,171.57448,32.99509230769232,55.0,50.92592592592593,2.453987730061354,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1450.0,228.0,
2021-12-09 00:00:00,BQA-03,128.0,7.6,19.7,0.917,0.0,0.0,0.871,4910.0,4900.0,4884.0,2840.0,2852.0,2825.0,0.0,0.0,484.0,424.0,397.0,355.02368,,325.55671456,497.0,84.23728813559322,341.34457,341.34457,52.51454923076923,39.2,71.01449275362319,1.204819277108439,482.0,484.0,481.0,410.0,416.0,424.0,7.6,19.7,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,353.3,243.7,
2021-12-26 00:00:00,BQA-03,50.0,6.600000000000001,54.3,0.864,10.8,6.600000000000001,0.66,2277.0,2283.0,2281.0,1316.0,1318.0,1329.0,0.0,0.0,477.0,357.0,489.7,294.59997,,254.53437408,425.0,90.6183368869936,360.051925,360.051925,69.24075480769231,76.0,70.37037037037037,1.333333333333333,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1437.0,282.0,
2022-01-12 00:00:00,BQA-03,129.5,7.8,19.1,0.93,0.0,0.0,0.867,4962.0,4952.0,4928.0,2855.0,2864.0,2845.0,0.0,0.0,483.9,434.0,401.0,363.3217979999999,,337.8892721399999,512.0,86.77966101694915,355.18976,355.18976,54.64457846153847,40.0,72.46376811594203,1.694915254237282,482.0,484.0,481.0,410.0,416.0,424.0,7.6,19.7,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,345.7,243.7,
2022-03-29 00:00:00,BQA-03,115.0,5.5,22.9,0.924,0.0,0.0,0.867,4524.0,4544.0,4513.0,2615.0,2615.0,2594.0,0.0,0.0,483.0,297.0,368.0,248.17023,,229.30929252,411.0,69.66101694915254,261.65904,261.65904,40.25523692307693,32.3,58.51449275362318,3.411513859275053,482.0,484.0,481.0,410.0,416.0,424.0,7.6,19.7,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,365.0,236.0,
2022-04-17 00:00:00,BQA-03,129.5,7.8,19.1,0.92,0.0,0.0,0.85,4932.0,4927.0,4950.0,2855.0,2859.0,2840.0,0.0,0.0,483.9,432.0,399.0,361.647504,,332.71570368,516.0,87.45762711864407,356.17932,356.17932,54.79681846153846,39.0,70.65217391304347,0.0,482.0,484.0,481.0,410.0,416.0,424.0,7.6,19.7,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,330.8,244.4,
2022-04-20 00:00:00,BQA-03,115.0,5.5,22.9,0.924,0.0,0.0,0.867,4524.0,4544.0,4513.0,2615.0,2615.0,2594.0,0.0,0.0,483.0,297.0,368.0,248.17023,,229.30929252,411.0,69.66101694915254,261.65904,261.65904,40.25523692307693,32.3,58.51449275362318,3.411513859275053,482.0,484.0,481.0,410.0,416.0,424.0,7.6,19.7,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,365.0,236.0,
2022-04-21 00:00:00,BQA-03,129.5,7.8,19.1,0.92,0.0,0.0,0.85,4932.0,4927.0,4950.0,2855.0,2859.0,2840.0,0.0,0.0,483.9,432.0,399.0,361.647504,,332.71570368,516.0,87.45762711864407,356.17932,356.17932,54.79681846153846,39.0,70.65217391304347,0.0,482.0,484.0,481.0,410.0,416.0,424.0,7.6,19.7,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,330.8,244.4,
2022-06-23 00:00:00,BQA-03,111.0,10.1,21.3,0.927,0.0,0.0,0.85,4405.0,4439.0,4402.0,2550.0,2540.0,2520.0,0.0,0.0,485.0,260.0,355.0,218.153,,202.227831,379.0,64.23728813559322,232.76285,232.76285,35.80966923076923,29.6,53.62318840579711,0.909090909090918,482.0,484.0,481.0,410.0,416.0,424.0,7.6,19.7,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379.0,234.0,
2022-06-24 00:00:00,BQA-03,113.0,11.8,20.4,0.927,,,0.85,4467.0,4500.0,4475.0,2585.0,2580.0,2572.0,0.0,0.0,484.0,279.0,361.0,233.61228,,216.55858356,397.0,67.28813559322035,247.93841,247.93841,38.14437076923077,30.7,55.6159420289855,0.7658643326039302,482.0,484.0,481.0,410.0,416.0,424.0,7.6,19.7,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,374.0,234.7,
2022-06-24 00:00:00,BQA-03,113.0,11.8,20.4,0.927,,,0.85,4467.0,4500.0,4475.0,2585.0,2580.0,2572.0,0.0,0.0,484.0,279.0,361.0,233.61228,,216.55858356,397.0,67.28813559322035,247.93841,247.93841,38.14437076923077,30.7,55.6159420289855,0.7658643326039302,482.0,484.0,481.0,410.0,416.0,424.0,7.6,19.7,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,374.0,234.7,
2022-06-26 00:00:00,BQA-03,129.5,8.0,19.0,0.92,,,0.86,4927.0,4920.0,4945.0,2850.0,2854.0,2840.0,0.0,0.0,484.0,430.0,402.0,360.0476,,331.243792,513.0,86.94915254237287,356.77098,356.77098,54.88784307692308,39.1,70.83333333333334,1.11587982832619,482.0,484.0,481.0,410.0,416.0,424.0,7.6,19.7,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,345.0,243.5,
2022-07-01 00:00:00,BQA-03,129.4,7.6,19.4,0.94,,,0.86,4922.0,4920.0,4940.0,2845.0,2850.0,2840.0,0.0,0.0,484.0,430.0,400.0,360.0476,,338.444744,508.0,86.10169491525423,351.536,351.536,54.08246153846154,39.0,70.65217391304347,1.554404145077724,482.0,484.0,481.0,410.0,416.0,424.0,7.6,19.7,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379.2,242.7,
2022-08-03 00:00:00,BQA-03,115.0,5.600000000000001,22.4,0.93,,,0.86,4546.0,4530.0,4555.0,2630.0,2633.0,2610.0,0.0,0.0,483.0,298.0,370.0,249.00582,,231.5754126,423.0,71.69491525423729,270.7623,270.7623,41.65573846153846,32.1,58.15217391304348,0.7322175732217715,482.0,484.0,481.0,410.0,416.0,424.0,7.6,19.7,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2022-12-01 00:00:00,BQA-03,129.0,7.399999999999999,19.3,0.919,,,0.857,4924.0,4926.0,4925.0,2630.0,2633.0,2610.0,0.0,0.0,484.0,428.0,397.0,358.37296,,329.34475024,508.0,86.10169491525423,348.89948,348.89948,53.67684307692308,39.7,71.92028985507247,0.5063291139240579,482.0,484.0,481.0,410.0,416.0,424.0,7.6,19.7,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2022-12-30 00:00:00,BQA-03,129.0,7.3,19.3,0.917,,,0.862,4925.0,4918.0,4917.0,2840.0,2843.0,2820.0,0.0,0.0,484.0,427.0,396.8,357.53564,,327.86018188,510.0,86.4406779661017,350.09664,350.09664,53.86102153846154,40.0,72.46376811594203,0.8403361344537875,482.0,484.0,481.0,410.0,416.0,424.0,7.6,19.7,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2023-02-13 00:00:00,BQA-03,50.0,7.3,53.8,0.859,7.7,5.899999999999999,0.642,2587.0,2591.0,2581.0,1487.0,1479.0,1494.0,0.0,0.0,479.0,355.0,490.0,294.17785,,252.69877315,426.0,90.8315565031983,361.1202,361.1202,69.44619230769231,76.8,71.11111111111111,3.299152920196168,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1444.0,231.0,
2023-06-27 00:00:00,BQA-03,60.0,12.5,30.6,0.92,22.8,15.3,0.709,3473.0,3484.0,3481.0,2014.0,2015.0,2029.0,0.0,0.0,475.0,663.0,481.0,544.82025,54.482025,501.23463,810.0,85.26315789473684,674.0253,674.0253,67.40253,101.0,80.80000000000001,3.186440677966095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,762.0,246.0,
2019-11-26 00:00:00,LGL-04,40.0,15.45,122.5,0.33,30.0,37.0,0.33,1200.0,1195.0,1203.0,700.0,695.0,687.0,,0.0,485.5,84.0,319.0,70.55286,11.19886666666667,23.2824438,70.0,7.777777777777778,38.6309,38.6309,3.86309,18.0,43.90243902439025,1.886792452830182,488.0,487.0,487.0,43.0,42.0,41.0,15.4,113.0,0.32,483.0,483.0,484.0,40.0,42.0,43.0,15.5,132.0,0.34,3221.0,223.8,
2019-11-26 00:00:00,LGL-04,40.0,15.45,122.5,0.33,30.0,37.0,0.33,1200.0,1195.0,1203.0,700.0,695.0,687.0,,0.0,485.5,84.0,319.0,70.55286,11.19886666666667,23.2824438,70.0,7.777777777777778,38.6309,38.6309,3.86309,18.0,43.90243902439025,1.886792452830182,488.0,487.0,487.0,43.0,42.0,41.0,15.4,113.0,0.32,483.0,483.0,484.0,40.0,42.0,43.0,15.5,132.0,0.34,3221.0,223.8,
2019-11-27 00:00:00,LGL-04,44.0,15.45,122.5,0.33,30.0,37.0,0.33,1319.0,1319.0,1312.0,766.0,763.0,755.0,,0.0,483.5,90.0,348.0,75.28094999999999,11.94935714285714,24.8427135,73.0,8.11111111111111,43.94892,43.94892,4.394892,19.1,46.58536585365854,1.058201058201073,484.0,483.0,482.0,45.0,44.0,44.0,15.4,113.0,0.32,483.0,483.0,481.0,44.0,44.0,46.0,15.5,132.0,0.34,3038.6,247.5,
2019-12-07 00:00:00,LGL-04,60.0,14.3,91.5,0.5435,29.0,29.5,0.58,1997.0,1996.0,1989.0,1154.0,1153.0,1141.0,,0.0,480.5,148.5,437.0,123.4428525,19.59410357142857,67.09119033374999,132.0,14.66666666666667,99.79332,99.79332,9.979332,28.9,70.48780487804878,2.725118483412306,481.0,480.0,480.0,74.0,74.0,74.0,14.6,98.0,0.471,480.0,481.0,479.0,72.9,73.4,74.5,14.0,85.0,0.616,2565.0,265.0,
2019-12-19 00:00:00,LGL-04,60.0,14.3,91.5,0.548,29.0,29.5,0.58,1992.0,1992.0,1984.0,1151.0,1151.0,1140.0,,0.0,480.3,148.4,437.0,123.3083796,19.57275866666667,67.57299202080002,129.6,14.4,97.97889599999999,97.97889599999999,9.7978896,28.2,68.78048780487805,2.050663449939672,480.8,480.0,479.7,72.5,73.5,75.9,14.6,98.0,0.48,479.6,480.6,479.3,70.7,71.8,72.5,14.0,85.0,0.616,2543.0,265.6,
2019-12-28 00:00:00,LGL-04,65.0,14.3,91.5,0.548,29.0,29.5,0.58,2152.0,2160.0,2145.0,101.0,2109.0,2102.0,,0.0,475.0,159.0,472.0,130.65825,20.73940476190477,71.60072100000001,147.0,16.33333333333333,120.03432,120.03432,12.003432,30.0,73.17073170731707,2.247191011235959,475.0,474.0,472.0,80.0,80.0,80.0,14.6,98.0,0.48,475.0,474.0,472.0,76.0,78.0,79.0,14.0,85.0,0.616,,,
2000-01-04 00:00:00,LGL-04,65.0,14.3,91.5,0.548,29.0,29.5,0.58,2165.0,2165.0,2156.0,102.0,2116.0,2107.0,,0.0,474.5,160.0,475.0,131.3416,20.84787301587302,71.9751968,148.0,16.44444444444445,121.619,121.619,12.1619,31.0,75.60975609756098,1.973684210526309,475.0,475.0,475.0,80.0,80.0,80.0,14.6,98.0,0.48,473.0,474.0,473.0,77.0,79.0,80.0,14.0,85.0,0.616,,,
2020-08-04 00:00:00,LGL-04,65.0,16.0,82.0,0.6665,29.0,28.0,0.742,2158.0,2165.0,2150.0,102.0,2112.0,2104.0,,0.0,472.0,161.0,473.0,131.46616,20.86764444444444,87.62219564,142.0,15.77777777777778,116.19718,116.19718,11.619718,31.0,75.60975609756098,1.973684210526309,473.0,471.0,471.0,80.0,80.0,82.0,20.0,79.0,0.689,471.0,472.0,471.0,76.0,77.0,79.0,12.0,85.0,0.644,,,
2021-12-04 00:00:00,LGL-04,65.0,9.5,85.3,0.69,29.7,28.1,0.71,2156.0,2160.0,2145.0,101.0,2114.0,2108.0,,0.0,472.0,156.0,474.0,127.38336,20.21958095238095,87.8945184,142.0,15.77777777777778,116.44284,116.44284,11.644284,30.0,73.17073170731707,2.272727272727277,473.0,471.0,471.0,78.0,77.0,79.0,9.5,85.3,0.69,471.0,472.0,471.0,75.0,76.0,77.0,9.5,85.3,0.69,,,
2022-03-08 00:00:00,LGL-04,65.0,8.45,84.00000000000001,0.685,30.0,29.3,0.73,2142.0,2140.0,2092.0,100.0,2100.0,2092.0,,0.0,470.0,156.0,470.0,126.8436,20.13390476190476,86.887866,140.0,15.55555555555556,113.834,113.834,11.3834,30.1,73.41463414634146,1.574803149606293,470.0,470.0,467.0,78.0,79.0,78.0,8.6,88.0,0.67,470.0,470.0,470.0,77.0,77.0,78.0,8.3,80.0,0.7,,,
2022-04-16 00:00:00,LGL-04,65.0,7.9,85.0,0.68,29.8,29.3,0.74,2155.0,2165.0,2149.0,102.0,2113.0,2106.0,,0.0,471.5,158.0,473.0,128.87981,20.4571126984127,87.6382708,137.0,15.22222222222222,112.10573,112.10573,11.210573,30.1,73.41463414634146,1.574803149606293,473.0,472.0,472.0,78.0,81.0,80.0,7.9,85.0,0.68,470.0,470.0,470.0,76.0,77.0,78.0,7.9,85.0,0.68,,,
2022-05-24 00:00:00,LGL-04,65.0,5.75,64.2,0.6885,29.8,27.6,0.727,2136.0,2198.0,2152.0,101.0,2093.0,2087.0,,0.0,474.0,157.0,474.0,128.74314,20.43541904761905,88.63965189,141.0,15.66666666666667,115.62282,115.62282,11.562282,30.8,75.1219512195122,2.666666666666669,474.0,474.0,473.0,78.0,78.0,79.0,5.899999999999999,67.0,0.667,474.0,474.0,473.0,76.0,77.0,78.0,5.600000000000001,61.4,0.71,,,
2022-06-08 00:00:00,LGL-04,65.0,6.850000000000001,63.5,0.6785000000000001,30.0,27.8,0.728,2145.0,2129.0,2130.0,101.0,2095.0,2087.0,,0.0,477.8,159.0,474.0,131.428446,20.8616580952381,89.174200611,140.0,15.55555555555556,114.8028,114.8028,11.48028,30.8,75.1219512195122,2.666666666666669,477.0,478.0,476.0,80.0,79.0,80.0,7.1,63.0,0.677,476.6,477.6,476.3,77.0,78.0,79.0,6.600000000000001,64.0,0.68,,,
2022-10-20 00:00:00,LGL-04,65.0,3.645,100.0,0.685,23.6,26.0,0.6,2087.0,2071.0,2085.0,52.0,2050.0,2030.0,,0.0,485.5,176.0,450.0,147.82504,23.46429206349206,101.2601524,170.0,18.88888888888889,132.345,132.345,13.2345,32.0,78.04878048780488,3.225806451612903,486.0,485.0,480.0,85.0,91.0,85.0,6.600000000000001,101.0,0.68,485.0,486.0,485.0,81.0,85.0,87.0,0.69,99.0,0.69,,,
2022-11-26 00:00:00,LGL-04,65.0,6.4,72.5,0.602,29.0,3.0,0.695,2571.0,2476.0,2412.0,52.0,255.0,2420.0,,0.0,478.0,40.0,490.0,33.0776,5.250412698412698,19.9127152,161.0,17.88888888888889,136.4797,136.4797,13.64797,36.0,87.8048780487805,8.542713567839204,477.0,478.0,477.0,36.0,40.0,39.0,6.4,72.5,0.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2023-01-04 00:00:00,LGL-04,65.0,6.45,71.39999999999999,0.673,22.0,8.6,0.74,2405.0,2540.0,2423.0,2498.0,2593.0,299.0,,0.0,476.5,174.0,533.6,143.43603,22.76762380952381,96.53244819000001,161.0,17.88888888888889,148.623608,148.623608,14.8623608,35.9,87.5609756097561,9.008097165991886,477.0,477.0,474.5,63.0,68.0,63.0,6.600000000000001,71.3,0.662,475.0,476.0,474.0,102.0,106.0,108.0,6.3,71.5,0.684,,,
2011-11-14 00:00:00,LGL-05,37.0,8.0,42.9,0.855,24.8,12.5,0.58,1431.0,1432.0,1429.0,831.0,828.0,831.0,0.0,0.0,476.0,150.0,425.0,123.522,12.3522,105.61131,259.0,30.76009501187649,190.42975,190.42975,19.042975,68.0,55.28455284552846,1.999999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1903.0,241.2,
2011-11-15 00:00:00,LGL-05,46.0,8.0,42.9,0.855,24.8,12.5,0.58,1627.0,1626.0,1624.0,941.0,941.0,946.0,0.0,0.0,475.0,238.0,473.0,195.5765,19.55765,167.2179075,302.0,35.86698337292161,247.12358,247.12358,24.712358,81.0,65.85365853658537,3.140916808149409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1857.7,246.0,
2011-11-16 00:00:00,LGL-05,48.0,8.0,42.9,0.855,24.8,12.5,0.62,1680.0,1678.0,1675.0,965.0,971.0,970.0,0.0,0.0,456.0,264.0,482.0,208.26432,20.826432,178.0659936,329.0,39.07363420427554,274.33994,274.33994,27.433994,87.0,70.73170731707317,2.755905511811018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1841.5,246.0,
2011-12-04 00:00:00,LGL-05,48.0,8.1,53.3,0.853,39.2,17.4,0.619,1670.0,1670.0,1670.0,960.0,961.0,966.0,0.0,0.0,463.8,256.8,469.4,206.0496432,20.60496432,175.7603456496,328.1,38.96674584323041,266.4375422000001,266.4375422000001,26.64375422000001,87.0,70.73170731707317,1.714731098986735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1850.4,248.6,
2012-04-20 00:00:00,LGL-05,52.0,9.3,53.3,0.853,39.2,17.4,0.619,1667.0,1668.0,1667.0,952.0,975.0,968.0,0.0,0.0,460.0,316.0,477.0,251.4728,25.14728,214.5062984,357.0,42.39904988123516,294.59997,294.59997,29.459997,95.9,77.96747967479676,1.696712619300115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1825.3,251.2,
2012-05-28 00:00:00,LGL-05,55.0,9.8,53.3,0.853,39.2,17.4,0.619,1561.0,1567.0,1568.0,899.0,900.0,904.0,0.0,0.0,462.0,374.0,433.0,298.92324,29.892324,254.98152372,407.0,48.33729216152019,304.87963,304.87963,30.487963,109.0,88.6178861788618,1.869158878504673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1800.0,258.0,
2012-07-01 00:00:00,LGL-05,55.0,9.8,53.3,0.853,39.2,17.4,0.619,1654.0,1654.0,1650.0,950.0,952.0,955.0,0.0,0.0,463.0,367.0,425.0,293.96333,29.396333,250.75072049,407.0,48.33729216152019,299.24675,299.24675,29.924675,112.0,91.05691056910568,2.431610942249244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1804.0,259.0,
2012-08-14 00:00:00,LGL-05,55.0,9.4,36.0,0.896,25.3,17.4,0.732,1520.0,1519.0,1518.0,948.0,952.0,955.0,0.0,0.0,469.2,349.8,421.0,283.9382568,28.39382568,254.4086780928,407.0,48.33729216152019,296.43031,296.43031,29.643031,115.0,93.4959349593496,3.571428571428571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1809.0,260.93,
2012-09-15 00:00:00,LGL-05,55.0,9.4,36.0,0.896,25.3,17.4,0.732,1521.0,1521.0,1520.0,875.0,878.0,880.0,0.0,0.0,473.0,351.0,422.0,287.21979,28.721979,257.34893184,403.0,47.86223277909738,294.21418,294.21418,29.421418,115.0,93.4959349593496,2.9673590504451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1802.0,261.0,
2012-11-03 00:00:00,LGL-05,57.0,9.4,36.0,0.896,25.3,17.4,0.732,1688.0,1679.0,1675.0,963.0,963.0,969.0,0.0,0.0,475.0,401.0,465.0,329.52175,32.952175,295.251488,440.0,52.25653206650831,353.958,353.958,35.39580000000001,120.0,97.5609756097561,2.266288951841364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1775.0,264.23,
2012-12-22 00:00:00,LGL-05,58.0,9.8,61.1,0.64,30.0,34.5,0.54,1252.0,1254.0,1254.0,724.0,727.0,723.0,0.0,0.0,459.0,191.0,372.0,151.66737,15.166737,97.06711680000001,201.0,32.21153846153847,129.35556,129.35556,12.935556,59.0,54.62962962962963,1.136363636363632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,667.0,211.0,
2012-12-26 00:00:00,LGL-05,58.0,11.8,34.1,0.917,5.0,5.5,0.762,1784.0,1784.0,1780.0,1027.0,1030.0,1032.0,0.0,0.0,465.0,420.0,474.0,337.869,33.7869,309.825873,474.0,56.29453681710213,388.68948,388.68948,38.868948,120.0,97.5609756097561,2.266288951841364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1763.0,264.21,
2013-03-23 00:00:00,LGL-05,59.0,11.8,34.1,0.917,5.0,5.5,0.762,1741.0,1740.0,1739.0,1001.0,1005.0,1005.0,0.0,0.0,480.0,457.0,493.0,379.4928,37.94927999999999,347.9948976,510.0,60.57007125890736,434.9739,434.9739,43.49739,126.0,102.4390243902439,2.156334231805933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1937.0,247.0,
2013-04-13 00:00:00,LGL-05,55.0,11.8,34.1,0.917,5.0,5.5,0.762,1612.0,1610.0,1606.0,927.0,930.0,930.0,0.0,0.0,491.0,389.0,475.0,330.42827,33.042827,303.00272359,440.0,52.25653206650831,361.57,361.57,36.157,108.0,87.8048780487805,1.886792452830189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1806.0,258.0,
2013-05-12 00:00:00,LGL-05,55.0,11.8,34.1,0.917,5.0,5.5,0.762,1776.0,1775.0,1773.0,1022.0,1024.0,1026.0,0.0,0.0,469.0,368.0,446.0,298.58416,29.858416,273.80167472,437.0,51.9002375296912,337.18046,337.18046,33.718046,107.8,87.64227642276423,1.890359168241966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1801.0,259.9,
2013-06-16 00:00:00,LGL-05,55.0,11.1,34.8,0.902,26.3,10.9,0.66,1720.0,1721.0,1716.0,992.0,995.0,996.0,0.0,0.0,471.0,360.0,434.0,293.3388,29.33388,264.5915976,432.0,51.30641330166272,324.35424,324.35424,32.435424,106.0,86.1788617886179,1.592356687898094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1785.0,260.0,
2013-07-18 00:00:00,LGL-05,60.0,8.3,122.0,0.51,10.7,,0.35,1825.0,1827.0,1828.0,1053.0,1053.0,1058.0,0.0,0.0,479.0,73.0,483.0,60.49290999999999,6.049290999999999,30.8513841,104.0,14.40443213296399,86.90136,86.90136,26.73888,22.0,56.41025641025641,3.076923076923082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,727.5,303.9,
2013-10-05 00:00:00,LGL-05,58.0,11.1,34.8,0.902,26.3,10.9,0.66,1822.0,1821.0,1823.0,1046.0,1049.0,1050.0,0.0,0.0,469.0,430.0,479.7,348.8891,34.88891,314.6979682,442.0,52.49406175771971,366.807402,366.807402,36.6807402,118.2,96.09756097560977,3.599419448476046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1743.0,263.0,
2014-02-26 00:00:00,LGL-05,40.0,11.1,34.8,0.902,26.3,10.9,0.66,1195.0,1194.0,1194.0,688.0,690.0,690.0,0.0,0.0,463.0,174.0,301.0,139.37226,13.937226,125.71377852,287.0,34.08551068883611,149.44951,149.44951,14.944951,68.0,55.28455284552846,0.9852216748768542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1920.0,243.0,
2014-05-19 00:00:00,LGL-05,35.0,11.1,34.8,0.902,26.3,10.9,0.66,960.0,958.0,960.0,553.0,553.0,554.0,0.0,0.0,462.0,124.0,318.0,99.10824000000001,9.910824000000002,89.39563248,177.0,21.02137767220903,97.37478,97.37478,9.737478000000001,55.0,44.71544715447154,1.851851851851852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1987.0,241.0,
2014-12-01 00:00:00,LGL-05,40.0,8.4,39.0,0.905,25.0,7.7,0.732,1328.0,1330.0,1331.0,768.0,768.0,768.0,0.0,0.0,481.0,99.0,365.0,82.38087,15.842475,74.55468735,299.0,49.83333333333334,188.80355,188.80355,18.880355,77.0,62.60162601626016,1.762114537444927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1901.0,247.2,
2015-01-13 00:00:00,LGL-05,40.0,8.4,39.0,0.905,25.0,7.7,0.732,1331.0,1329.0,1327.0,767.0,766.0,767.0,0.0,0.0,489.0,192.0,363.0,162.42624,31.23581538461538,146.9957472,294.0,49.0,184.62906,184.62906,18.462906,76.0,61.78861788617886,0.8810572687224731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1894.9,246.3,
2015-02-07 00:00:00,LGL-05,40.0,8.4,39.0,0.905,25.0,7.7,0.732,1329.0,1327.0,1329.0,767.0,767.0,777.0,0.0,0.0,485.0,197.0,384.0,165.29285,31.78708653846154,149.59002925,294.0,49.0,195.31008,195.31008,19.531008,77.0,62.60162601626016,1.31578947368421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1916.0,247.0,
2015-09-18 00:00:00,LGL-05,57.0,7.6,59.0,0.73,29.7,37.8,0.473,1242.0,1244.0,1243.0,720.0,720.0,720.0,0.0,0.0,482.0,200.0,376.0,166.772,16.6772,121.74356,195.0,31.25,126.8436,126.8436,24.393,57.0,68.67469879518072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,669.5,209.0,
2015-09-27 00:00:00,LGL-05,50.0,8.4,39.0,0.905,25.0,7.7,0.732,1660.0,1656.0,1655.0,956.0,955.0,955.0,0.0,0.0,477.0,307.0,457.0,253.33947,48.71912884615385,229.27222035,347.0,57.35537190082645,274.34167,274.34167,27.434167,92.0,74.79674796747967,0.7299270072992753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1822.0,245.0,
2016-10-04 00:00:00,LGL-05,35.0,8.5,42.0,0.905,,,,1163.0,1162.0,1158.0,671.0,671.0,670.0,0.0,0.0,488.0,146.9,318.0,124.018856,23.84978,112.23706468,267.0,44.13223140495867,146.88738,146.88738,14.688738,70.0,56.91056910569105,1.351351351351357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1990.0,235.0,
2016-10-05 00:00:00,LGL-05,40.0,8.5,42.0,0.905,,,,1321.0,1344.0,1332.0,765.0,766.0,766.0,0.0,0.0,468.0,207.0,367.0,167.59548,32.2299,151.6739094,290.0,47.93388429752066,184.1239,184.1239,18.41239,84.5,68.69918699186992,3.931901094446698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1930.0,240.0,
2016-12-08 00:00:00,LGL-05,42.0,8.5,42.0,0.905,,,,1392.0,1392.0,1389.0,804.0,805.0,803.0,0.0,0.0,486.0,227.1,382.0,190.941138,36.71944961538461,172.80172989,300.0,49.58677685950413,198.258,198.258,19.8258,80.4,65.3658536585366,1.772151898734166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1899.0,246.0,
2016-12-29 00:00:00,LGL-05,42.0,8.5,42.0,0.905,,,,1393.0,1394.0,1389.0,801.0,804.0,804.0,0.0,0.0,488.0,217.0,381.0,183.20008,35.23078461538461,165.7960724,299.0,49.42148760330578,197.07987,197.07987,19.707987,80.0,65.04065040650406,1.694915254237282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1893.0,247.0,
2017-01-29 00:00:00,LGL-05,42.0,8.5,42.0,0.905,,,,1393.0,1393.0,1393.0,803.0,806.0,806.0,0.0,0.0,483.0,225.0,383.0,188.00775,36.15533653846153,170.14701375,301.0,49.75206611570248,199.43959,199.43959,19.943959,80.0,65.04065040650406,1.694915254237282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1889.0,247.0,
2017-05-13 00:00:00,LGL-05,42.0,8.5,42.0,0.905,,,,1625.0,1600.0,1566.0,1601.0,43.0,1611.0,0.0,0.0,484.0,216.0,419.0,180.86112,34.78098461538461,163.6793136,310.0,51.2396694214876,224.7097,224.7097,22.47097,83.0,67.47967479674797,2.892561983471068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,247.0,
2019-05-13 00:00:00,LGL-05,42.0,8.5,42.0,0.905,,,,1625.0,1600.0,1566.0,1601.0,43.0,1611.0,0.0,0.0,484.0,216.0,421.0,180.86112,34.78098461538461,163.6793136,310.0,51.2396694214876,225.7823,225.7823,69.47147692307692,83.0,67.47967479674797,1.619433198380561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2022-11-16 00:00:00,LGL-07,46.15,8.3,42.0,0.899,27.0,7.5,0.565,2578.0,2579.0,2577.0,1487.0,1489.0,1494.0,0.0,0.0,480.0,336.0,433.0,279.0144,27.90144,250.8339456,496.0,52.21052631578947,371.54864,371.54864,37.154864,67.0,53.6,0.6509764646970513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1439.22,240.3,
2022-11-17 00:00:00,LGL-07,54.0,12.6,38.6,0.77,27.9,31.9,0.67,3400.0,3378.0,3390.0,1954.0,1960.0,1952.0,,0.0,488.0,489.0,430.0,412.83336,41.283336,317.8816872,594.0,79.41176470588235,441.8766,441.8766,44.18766,72.0,57.59999999999999,4.285714285714286,488.0,487.0,484.0,250.0,250.0,250.0,12.6,38.6,0.77,488.0,487.0,484.0,239.0,233.0,232.0,12.6,38.6,0.77,1343.0,260.0,
2022-11-20 00:00:00,LGL-07,57.0,12.6,38.6,0.77,27.9,31.9,0.67,3587.0,3564.0,3563.0,2060.0,2065.0,2064.0,,0.0,487.0,532.0,456.0,448.21532,44.821532,345.1257964,697.0,93.18181818181817,549.8493599999999,549.8493599999999,54.984936,77.0,61.6,4.0,487.0,486.0,487.0,260.0,260.0,260.0,12.6,38.6,0.77,487.0,486.0,487.0,272.0,267.0,270.0,12.6,38.6,0.77,1194.0,260.0,
2022-11-22 00:00:00,LGL-07,62.0,12.6,32.35,0.855,29.9,27.3,0.75,3770.0,3765.0,3755.0,2170.0,2174.0,2170.0,,0.0,487.0,632.0,477.0,532.46632,53.24663200000001,455.2587035999999,718.0,95.98930481283422,592.5007800000001,592.5007800000001,59.25007800000001,87.8,70.24000000000001,3.831118060985143,487.0,486.0,486.0,302.0,315.0,305.0,12.6,32.2,0.85,487.0,486.0,486.0,322.0,317.0,325.0,12.6,32.5,0.86,1096.0,266.0,
2022-11-26 00:00:00,LGL-07,65.0,6.4,72.5,0.602,29.0,3.0,0.695,2571.0,2476.0,2412.0,52.0,255.0,2420.0,,0.0,478.0,40.0,490.0,33.0776,5.250412698412698,19.9127152,161.0,17.88888888888889,136.4797,136.4797,13.64797,36.0,87.8048780487805,8.542713567839204,477.0,478.0,477.0,36.0,40.0,39.0,6.4,72.5,0.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2022-11-26 00:00:00,LGL-07,65.0,6.4,72.5,0.602,29.0,3.0,0.695,2571.0,2476.0,2412.0,52.0,255.0,2420.0,,0.0,478.0,40.0,490.0,33.0776,5.250412698412698,19.9127152,161.0,17.88888888888889,136.4797,136.4797,13.64797,36.0,87.8048780487805,8.542713567839204,477.0,478.0,477.0,36.0,40.0,39.0,6.4,72.5,0.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2022-11-11 00:00:00,LGL-14,35.0,0.0,0.0,0.0,0.0,0.0,0.0,1890.0,1890.0,1900.0,1090.0,1100.0,1105.0,0.0,0.0,490.0,180.0,288.0,152.586,41.01349444444445,0.0,270.0,43.26923076923077,134.5248,134.5248,21.35314285714286,34.5,39.20454545454545,4.950495049504944,490.0,490.0,490.0,180.0,180.0,175.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3853.0,228.0,
2022-11-26 00:00:00,LGL-14,65.0,6.4,72.5,0.602,29.0,3.0,0.695,2571.0,2476.0,2412.0,52.0,255.0,2420.0,,0.0,478.0,40.0,490.0,33.0776,5.250412698412698,19.9127152,161.0,17.88888888888889,136.4797,136.4797,13.64797,36.0,87.8048780487805,8.542713567839204,477.0,478.0,477.0,36.0,40.0,39.0,6.4,72.5,0.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2022-12-31 00:00:00,LGL-14,52.0,12.1,38.9,0.711,22.8,31.4,0.673,3107.0,3119.0,3087.0,1797.0,1786.0,1792.0,0.0,0.0,486.0,332.0,415.0,279.13896,44.30777142857143,198.46780056,396.0,63.46153846153846,284.3082,284.3082,45.12828571428572,51.3,58.29545454545454,2.463382157123837,490.0,490.0,490.0,180.0,180.0,175.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,913.2,261.0,
2023-01-04 00:00:00,LGL-14,65.0,6.45,71.39999999999999,0.673,22.0,8.6,0.74,2405.0,2540.0,2423.0,2498.0,2593.0,299.0,,0.0,476.5,174.0,533.6,143.43603,22.76762380952381,96.53244819000001,161.0,17.88888888888889,148.623608,148.623608,14.8623608,35.9,87.5609756097561,9.008097165991886,477.0,477.0,474.5,63.0,68.0,63.0,6.600000000000001,71.3,0.662,475.0,476.0,474.0,102.0,106.0,108.0,6.3,71.5,0.684,,,
2023-01-23 00:00:00,LGL-14,53.0,9.8,38.4,0.746,29.0,31.9,0.709,3105.0,3095.0,3089.0,1791.0,1782.0,1785.0,0.0,0.0,484.0,359.0,423.0,300.59788,47.71394920634921,224.24601848,417.0,66.82692307692307,305.15643,305.15643,48.43752857142857,54.39,61.80681818181818,2.822680925143003,490.0,490.0,490.0,180.0,180.0,175.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1177.0,263.8,
2023-03-07 00:00:00,LGL-14,56.5,9.700000000000001,37.0,0.921,6.3,4.8,0.717,3123.0,3136.0,3115.0,1806.0,1823.0,1778.0,0.0,0.0,478.0,527.0,431.0,435.79738,,401.36938698,708.0,72.24489795918367,527.9060400000001,527.9060400000001,52.79060400000001,0.0,0.0,2.298850574712644,478.4,478.3,478.0,383.0,382.0,366.0,7.5,45.4,0.894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,613.0,255.0,
2023-05-14 00:00:00,LGL-14,58.7,12.4,32.0,0.846,27.0,29.9,0.729,3475.0,3454.0,3460.0,1982.0,2011.0,2006.0,0.0,0.0,482.0,403.0,468.0,336.04558,53.34056825396826,284.29456068,460.0,73.71794871794873,372.4344,372.4344,59.11657142857143,59.0,67.04545454545455,2.28571428571429,490.0,490.0,490.0,180.0,180.0,175.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2017-11-17 00:00:00,LGL-15,35.0,12.3,31.0,0.887,29.7,25.6,0.767,2208.0,2205.0,2206.0,1269.0,1268.0,1268.0,0.0,0.0,480.0,372.0,396.0,308.9088,30.89088,274.0021056,406.0,45.11111111111111,278.14248,278.14248,37.08566399999999,70.0,64.81481481481481,0.956937799043069,474.0,480.0,472.0,368.0,372.0,367.0,12.3,31.0,0.887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2091.0,233.0,
2017-11-26 00:00:00,LGL-15,48.0,12.4,36.0,0.8585,28.1,32.3,0.767,2700.0,2690.0,2685.0,1560.0,1555.0,1544.0,0.0,0.0,466.5,510.0,372.0,411.59295,41.159295,353.352547575,540.0,60.0,347.5224,347.5224,46.33632,71.0,56.8,1.895734597156392,467.0,467.0,466.0,255.0,259.0,257.0,12.3,31.0,0.887,466.0,466.0,465.0,249.0,251.0,249.0,12.5,41.0,0.83,1670.0,264.0,
2017-11-26 00:00:00,LGL-15,48.0,12.4,36.0,0.8585,28.1,32.3,0.767,2700.0,2690.0,2685.0,1560.0,1555.0,1544.0,0.0,0.0,466.5,510.0,372.0,411.59295,41.159295,353.352547575,540.0,60.0,347.5224,347.5224,46.33632,71.0,56.8,1.895734597156392,467.0,467.0,466.0,255.0,259.0,257.0,12.3,31.0,0.887,466.0,466.0,465.0,249.0,251.0,249.0,12.5,41.0,0.83,1670.0,264.0,
