FECHA,WELL,FRECUENCIA,% THD-VOL IN VSD,% THD-AMP IN VSD,PF IN VSD,% THD-VOL OUT VSD,% THD-AMP OUT VSD,PF OUT VSD,VOL MTR A,VOL MTR B,VOL MTR C,VOL MTR A-Tierra,VOL MTR B-Tierra,VOL MTR C-Tierra,% THD-AMP MTR,PF MTR,MAX VOL IN VSD,MAX AMP IN VSD,MAX VOL OUT VSD,RED KVA,%RED KVA,RED KW,MAX AMP OUT VSD,% LOAD VSD,KVA VSD,KVA SUT,% LOAD SUT,AMP MOTOR,% LOAD MTR,% DESB MTR,VOL-A CON D,AMP-A CON D,VOL-B CON D,AMP-B CON D,VOL-C CON D,AMP-C CON D,%THD VOL CON D,%THD AMP CON D,P.F. CON D,VOL-A CON Y,AMP-A CON Y,VOL-B CON Y,AMP-B CON Y,VOL-C CON Y,AMP-C CON Y,%THD VOL CON Y,%THD AMP CON Y,P.F. CON Y,PIP (psi),T Motor (F),KW-BBL
2017-11-29 00:00:00,LGL-15,58.0,16.55,26.8,0.7549999999999999,29.8,23.0,0.68,3230.0,3210.0,3214.0,1865.0,1865.0,1845.0,0.0,0.0,474.0,720.0,449.0,590.4144,59.04144,445.762872,738.0,82.0,573.25626,573.25626,76.434168,98.0,78.4,2.422145328719718,474.0,475.0,472.0,360.0,365.0,367.0,16.7,37.0,0.69,472.0,473.0,472.0,352.0,351.0,353.0,16.4,16.6,0.82,1126.0,268.0,
2017-12-01 00:00:00,LGL-15,62.0,14.1,31.0,0.87,30.0,21.1,0.717,1451.0,1454.0,1452.0,835.0,840.0,842.0,0.0,0.0,469.0,244.0,473.0,197.97428,65.99142666666667,172.2376236,280.0,89.45686900958466,229.1212,229.1212,44.06176923076923,88.0,81.48148148148148,8.536585365853659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,941.0,233.0,
2018-01-07 00:00:00,LGL-15,61.0,14.55,34.59999999999999,0.7949999999999999,29.0,22.0,0.69,3470.0,3440.0,3442.0,2000.0,2000.0,1985.0,0.0,0.0,476.5,790.0,464.0,651.2325500000001,65.123255,517.7298772500001,807.0,89.66666666666666,647.7950400000001,647.7950400000001,86.37267200000001,105.0,84.0,1.607717041800647,478.0,477.0,475.0,400.0,395.0,400.0,14.6,35.5,0.74,475.0,476.0,474.0,380.0,390.0,390.0,14.5,33.7,0.85,643.0,268.0,
2018-02-09 00:00:00,LGL-15,61.0,14.55,34.59999999999999,0.7949999999999999,29.0,22.0,0.69,3434.0,3460.0,3451.0,2003.0,2002.0,1978.0,0.0,0.0,469.0,762.0,463.0,618.2639399999999,61.82639399999999,491.5198322999999,807.0,89.66666666666666,646.3989300000001,646.3989300000001,86.186524,103.2,82.56,1.70045781556573,464.0,464.0,461.0,382.0,388.0,386.0,14.6,35.5,0.74,472.0,474.0,471.0,367.0,374.0,371.0,14.5,33.7,0.85,551.0,267.0,
2018-03-07 00:00:00,LGL-15,61.0,14.55,34.59999999999999,0.7949999999999999,29.0,22.0,0.69,3448.0,3487.0,3465.0,2000.0,2000.0,1985.0,0.0,0.0,472.5,772.0,467.0,631.0521,63.10521,501.6864194999999,820.0,91.11111111111111,662.4861999999999,662.4861999999999,88.33149333333333,102.4,81.92,1.313197636244264,474.0,473.0,470.0,383.0,388.0,380.0,14.6,35.5,0.74,471.0,471.0,470.0,380.0,384.0,375.0,14.5,33.7,0.85,555.0,268.0,
2018-03-08 00:00:00,LGL-15,61.0,14.55,34.59999999999999,0.7949999999999999,29.0,22.0,0.69,3455.0,3430.0,3436.0,1997.0,1992.0,1970.0,0.0,0.0,473.0,806.0,463.0,659.54174,65.954174,524.3356832999999,862.0,95.77777777777777,690.45338,690.45338,92.06045066666667,109.0,87.2,1.547987616099076,473.0,473.0,472.0,405.0,407.0,392.0,14.6,35.5,0.74,473.0,473.0,472.0,390.0,399.0,402.0,14.5,33.7,0.85,1856.0,266.0,
2018-03-09 00:00:00,LGL-15,57.0,14.55,34.59999999999999,0.7949999999999999,29.0,22.0,0.69,3252.0,3230.0,3240.0,1870.0,1871.0,1855.0,0.0,0.0,472.0,709.0,435.0,578.94104,57.894104,460.2581268,773.0,85.88888888888889,581.7211500000001,581.7211500000001,77.56282000000002,98.0,78.4,0.6825938566552949,472.0,471.0,472.0,360.0,363.0,367.0,14.6,35.5,0.74,472.0,471.0,472.0,340.0,345.0,342.0,14.5,33.7,0.85,2044.0,268.0,
2018-03-18 00:00:00,LGL-15,54.0,14.55,34.59999999999999,0.7949999999999999,29.0,22.0,0.69,3070.0,3073.0,3069.0,1782.0,1796.0,1763.0,0.0,0.0,468.0,705.0,418.0,570.7962,57.07962,453.782979,737.0,81.88888888888889,532.9541800000001,532.9541800000001,71.06055733333334,91.6,73.28,1.327433628318587,470.0,471.0,468.0,356.0,360.0,360.0,14.6,35.5,0.74,466.0,465.0,466.0,340.0,345.0,342.0,14.5,33.7,0.85,2282.0,284.87,
2018-05-21 00:00:00,LGL-15,51.0,14.55,34.59999999999999,0.7949999999999999,29.0,22.0,0.69,2860.0,2850.0,2855.0,1660.0,1650.0,1640.0,0.0,0.0,466.5,614.0,382.0,495.52563,49.552563,393.94287585,645.0,71.66666666666667,426.2547,426.2547,56.83396,81.0,64.8,1.659751037344392,466.0,467.0,464.0,307.0,310.0,310.0,14.6,35.5,0.74,464.0,466.0,463.0,298.0,304.0,300.0,14.5,33.7,0.85,2803.0,274.8,
2018-08-02 00:00:00,LGL-15,41.0,10.95,62.0,0.452,29.0,30.8,0.487,2336.0,2348.0,2347.0,1358.0,1354.0,1346.0,0.0,0.0,469.2,447.7,312.8,363.4052532,36.34052532,164.2591744464,478.0,53.11111111111111,258.666832,258.666832,34.48891093333334,61.9,49.52,1.470588235294115,468.3,469.4,464.9,225.6,227.3,224.8,11.2,59.7,0.38,466.9,469.0,465.8,222.1,212.2,221.8,10.7,64.3,0.524,3050.0,265.0,
2018-08-18 00:00:00,LGL-15,41.0,10.95,62.0,0.452,29.0,30.8,0.487,2350.0,2340.0,2340.0,1360.0,1358.0,1345.0,0.0,0.0,472.0,455.0,312.0,371.5348,37.15347999999999,167.9337296,492.0,54.66666666666666,265.56192,265.56192,35.408256,61.4,49.12,0.9852216748768498,472.0,472.0,472.0,220.0,230.0,224.0,11.2,59.7,0.38,472.0,472.0,472.0,195.0,225.0,217.0,10.7,64.3,0.524,3053.0,265.0,
2018-11-12 00:00:00,LGL-15,36.0,10.95,62.0,0.452,29.0,30.8,0.487,2082.0,2073.0,2080.0,1197.0,1200.0,1196.0,0.0,0.0,473.0,388.0,276.0,317.49652,31.749652,143.50842704,440.0,48.88888888888889,210.0912,210.0912,28.01216,54.0,43.2,1.242236024844716,472.0,475.0,472.0,192.0,196.0,195.0,11.2,59.7,0.38,470.0,471.0,472.0,191.0,192.0,185.0,10.7,64.3,0.524,3096.9,260.0,
2018-11-19 00:00:00,LGL-15,35.0,10.95,62.0,0.452,29.0,30.8,0.487,2008.0,2000.0,1995.0,1160.0,1160.0,1148.0,0.0,0.0,474.5,373.0,266.0,306.190105,30.61901049999999,138.39792746,419.0,46.55555555555556,192.81542,192.81542,25.70872266666667,52.0,41.6,2.597402597402602,473.0,474.0,473.0,185.0,187.0,185.0,11.2,59.7,0.38,475.0,475.0,474.0,183.0,186.0,185.0,10.7,64.3,0.524,3105.0,259.0,
2019-01-24 00:00:00,LGL-15,35.0,10.95,62.0,0.452,29.0,30.8,0.487,2016.0,1996.0,1998.0,1161.0,1160.0,1151.0,0.0,0.0,467.5,384.3,266.0,310.8122325,31.08122325,140.48712909,430.0,47.77777777777778,197.8774,197.8774,26.38365333333333,53.6,42.88,1.509433962264146,468.0,466.0,468.0,190.0,191.5,186.0,11.2,59.7,0.38,464.0,467.0,467.0,186.3,192.8,190.3,10.7,64.3,0.524,3123.0,200.5,
2019-02-17 00:00:00,LGL-15,63.0,15.4,31.7,0.815,29.3,26.1,0.657,3552.0,3549.0,3530.0,2000.0,2090.0,2049.0,0.0,0.0,488.0,713.0,451.0,601.94312,,490.5836428,820.0,86.77248677248677,639.7886,639.7886,63.97885999999999,100.0,86.95652173913044,5.263157894736842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,558.0,240.0,1.03
2019-02-17 00:00:00,LGL-15,63.0,15.4,31.7,0.815,29.3,26.1,0.657,3552.0,3549.0,3530.0,2000.0,2090.0,2049.0,0.0,0.0,488.0,713.0,451.0,601.94312,,490.5836428,820.0,86.77248677248677,639.7886,639.7886,63.97885999999999,100.0,86.95652173913044,5.263157894736842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,558.0,240.0,1.03
2022-11-25 00:00:00,LGL-16,35.0,7.7,75.7,0.392,31.0,21.0,0.34,2145.0,2136.0,2133.0,1234.0,1243.0,1232.0,0.0,0.0,484.0,300.0,259.0,251.196,53.449215,98.468832,378.0,38.57142857142858,169.37046,169.37046,24.19578,43.6,44.48979591836735,2.012383900928777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2029.0,2995.0,
2022-11-26 00:00:00,LGL-16,65.0,6.4,72.5,0.602,29.0,3.0,0.695,2571.0,2476.0,2412.0,52.0,255.0,2420.0,,0.0,478.0,40.0,490.0,33.0776,5.250412698412698,19.9127152,161.0,17.88888888888889,136.4797,136.4797,13.64797,36.0,87.8048780487805,8.542713567839204,477.0,478.0,477.0,36.0,40.0,39.0,6.4,72.5,0.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2023-01-04 00:00:00,LGL-16,65.0,6.45,71.39999999999999,0.673,22.0,8.6,0.74,2405.0,2540.0,2423.0,2498.0,2593.0,299.0,,0.0,476.5,174.0,533.6,143.43603,22.76762380952381,96.53244819000001,161.0,17.88888888888889,148.623608,148.623608,14.8623608,35.9,87.5609756097561,9.008097165991886,477.0,477.0,474.5,63.0,68.0,63.0,6.600000000000001,71.3,0.662,475.0,476.0,474.0,102.0,106.0,108.0,6.3,71.5,0.684,,,
2023-01-23 00:00:00,LGL-16,53.0,9.8,38.4,0.746,29.0,31.9,0.709,3105.0,3095.0,3089.0,1791.0,1782.0,1785.0,0.0,0.0,484.0,359.0,423.0,300.59788,47.71394920634921,224.24601848,417.0,66.82692307692307,305.15643,305.15643,48.43752857142857,54.39,61.80681818181818,2.822680925143003,490.0,490.0,490.0,180.0,180.0,175.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1177.0,263.8,
2023-01-24 00:00:00,LGL-16,60.0,9.85,33.0,0.8140000000000001,26.0,22.9,0.741,3679.0,3671.0,3671.0,2116.0,2125.0,2106.0,0.0,0.0,476.0,660.0,454.0,543.4968,54.34968,442.4063952000001,737.0,81.88888888888889,578.85454,578.85454,82.69350571428572,87.0,88.77551020408163,1.830931047915851,475.0,475.0,475.0,329.0,325.0,329.0,9.2,34.0,0.807,475.0,477.0,475.0,330.0,332.0,331.0,10.5,32.0,0.821,1306.0,243.9,
2023-05-03 00:00:00,LGL-16,60.0,10.225,33.2,0.8225,29.2,24.5,0.737,3721.0,3706.0,3702.0,2163.0,2161.0,2109.0,0.0,0.0,476.2,664.0,453.6,547.020464,54.70204639999999,449.9243316399999,755.0,83.88888888888889,592.46964,592.46964,84.63852,89.0,90.81632653061224,3.891050583657582,475.5,475.9,474.0,333.0,329.0,327.0,9.700000000000001,33.90000000000001,0.817,475.8,476.5,474.0,331.0,322.0,327.0,10.75,32.5,0.828,1306.0,243.9,
2012-08-28 00:00:00,LGL-17,55.0,36.5,74.5,0.6565,22.0,9.8,0.73,1556.0,1552.0,1551.0,896.0,900.0,892.0,0.0,0.0,470.0,310.0,430.0,252.061,48.47326923076923,228.36388865075,310.0,32.8042328042328,230.609,230.609,44.34788461538462,83.0,76.85185185185185,11.68831168831169,470.0,470.0,469.0,127.0,152.0,156.0,10.0,71.0,0.68,470.0,470.0,469.0,125.0,158.0,153.0,63.0,78.0,0.73,1398.0,218.0,
2012-08-30 00:00:00,LGL-17,60.0,36.5,74.5,0.6565,22.0,9.8,0.73,1760.0,1768.0,1761.0,998.0,1002.0,997.0,0.0,0.0,470.0,428.0,479.0,348.0068,66.92438461538461,228.36388865075,415.0,43.91534391534391,343.89805,343.89805,66.13424038461538,90.0,83.33333333333334,12.04819277108434,470.0,470.0,470.0,173.0,210.0,215.0,10.0,71.0,0.68,470.0,470.0,470.0,175.0,208.0,213.0,63.0,78.0,0.73,1574.0,225.0,
2012-09-15 00:00:00,LGL-17,55.0,9.4,36.0,0.896,25.3,17.4,0.732,1521.0,1521.0,1520.0,875.0,878.0,880.0,0.0,0.0,473.0,351.0,422.0,287.21979,28.721979,257.34893184,403.0,47.86223277909738,294.21418,294.21418,29.421418,115.0,93.4959349593496,2.9673590504451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1802.0,261.0,
2012-09-22 00:00:00,LGL-17,61.0,9.65,39.6,0.705,29.0,18.1,0.76,1696.0,1687.0,1685.0,970.0,981.0,980.0,0.0,0.0,474.0,353.0,465.0,289.46706,55.66674230769231,228.36388865075,380.0,40.21164021164021,305.691,305.691,58.78673076923076,108.0,100.0,12.29235880398671,473.0,472.0,473.0,174.0,176.0,175.0,8.1,40.0,0.71,474.0,475.0,475.0,177.0,167.0,178.0,11.2,39.2,0.7,1472.0,233.0,
2012-12-22 00:00:00,LGL-17,58.0,9.8,61.1,0.64,30.0,34.5,0.54,1252.0,1254.0,1254.0,724.0,727.0,723.0,0.0,0.0,459.0,191.0,372.0,151.66737,15.166737,97.06711680000001,201.0,32.21153846153847,129.35556,129.35556,12.935556,59.0,54.62962962962963,1.136363636363632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,667.0,211.0,
2013-01-18 00:00:00,LGL-17,60.0,9.65,43.2,0.7705,29.4,20.9,0.717,1708.0,1702.0,1695.0,984.0,985.0,979.0,0.0,0.0,482.0,357.0,473.0,297.68802,57.24769615384615,229.36861941,393.0,41.58730158730159,321.58797,321.58797,61.84384038461538,105.0,97.22222222222221,12.67123287671232,479.0,480.0,481.0,175.0,174.0,174.0,7.5,48.8,0.704,482.0,481.0,483.0,180.0,183.0,177.0,11.8,37.6,0.837,1330.0,233.0,
2013-02-03 00:00:00,LGL-17,60.0,9.65,43.2,0.7705,29.4,20.9,0.717,1700.0,1696.0,1698.0,983.0,986.0,978.0,0.0,0.0,481.0,357.0,471.0,297.07041,57.128925,228.892750905,389.0,41.16402116402116,316.96887,316.96887,60.95555192307692,105.0,97.22222222222221,12.37113402061856,478.0,480.0,478.0,175.0,174.0,175.0,7.5,48.8,0.704,481.0,482.0,480.0,182.0,182.0,182.0,11.8,37.6,0.837,1351.6,235.5,
2013-03-23 00:00:00,LGL-17,59.0,11.8,34.1,0.917,5.0,5.5,0.762,1741.0,1740.0,1739.0,1001.0,1005.0,1005.0,0.0,0.0,480.0,457.0,493.0,379.4928,37.94927999999999,347.9948976,510.0,60.57007125890736,434.9739,434.9739,43.49739,126.0,102.4390243902439,2.156334231805933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1937.0,247.0,
2013-04-14 00:00:00,LGL-17,60.0,9.65,43.2,0.7705,29.4,20.9,0.717,1693.0,1699.0,1695.0,975.0,983.0,981.0,0.0,0.0,487.0,368.0,473.0,310.04368,59.62378461538461,238.88865544,400.0,42.32804232804233,327.316,327.316,62.94538461538461,107.8,99.81481481481481,12.19022103148025,486.0,488.0,488.0,185.0,186.0,186.0,7.5,48.8,0.704,486.0,485.0,486.0,181.9,182.0,181.6,11.8,37.6,0.837,1382.0,235.0,
2013-05-12 00:00:00,LGL-17,55.0,11.8,34.1,0.917,5.0,5.5,0.762,1776.0,1775.0,1773.0,1022.0,1024.0,1026.0,0.0,0.0,469.0,368.0,446.0,298.58416,29.858416,273.80167472,437.0,51.9002375296912,337.18046,337.18046,33.718046,107.8,87.64227642276423,1.890359168241966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1801.0,259.9,
2013-06-16 00:00:00,LGL-17,55.0,11.1,34.8,0.902,26.3,10.9,0.66,1720.0,1721.0,1716.0,992.0,995.0,996.0,0.0,0.0,471.0,360.0,434.0,293.3388,29.33388,264.5915976,432.0,51.30641330166272,324.35424,324.35424,32.435424,106.0,86.1788617886179,1.592356687898094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1785.0,260.0,
2013-07-18 00:00:00,LGL-17,60.0,8.3,122.0,0.51,10.7,,0.35,1825.0,1827.0,1828.0,1053.0,1053.0,1058.0,0.0,0.0,479.0,73.0,483.0,60.49290999999999,6.049290999999999,30.8513841,104.0,14.40443213296399,86.90136,86.90136,26.73888,22.0,56.41025641025641,3.076923076923082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,727.5,303.9,
2013-09-07 00:00:00,LGL-17,60.0,13.1,48.75,0.7264999999999999,29.4,20.9,0.69,1684.0,1678.0,1680.0,974.0,976.0,970.0,0.0,0.0,476.5,326.0,473.0,268.73647,51.68009038461538,195.237045455,380.0,40.21164021164021,310.9502,310.9502,59.79811538461538,108.0,100.0,13.13131313131313,473.0,474.0,475.0,164.0,158.0,163.0,14.4,40.2,0.813,477.0,476.0,478.0,162.0,158.0,160.0,11.8,57.3,0.64,1448.0,234.0,
2013-10-11 00:00:00,LGL-17,60.0,13.1,48.75,0.7264999999999999,29.4,20.9,0.69,1693.0,1680.0,1687.0,976.0,978.0,971.0,0.0,0.0,480.0,359.0,472.0,298.1136,57.32953846153845,216.5795304,402.0,42.53968253968254,328.25712,328.25712,63.12636923076923,107.0,99.07407407407408,11.94539249146758,478.0,480.0,479.0,177.0,178.0,177.0,14.4,40.2,0.813,478.0,480.0,480.0,182.0,181.0,181.0,11.8,57.3,0.64,1462.2,234.2,
2013-12-23 00:00:00,LGL-17,60.0,13.15,48.75,0.7264999999999999,29.4,20.9,0.69,1673.0,1690.0,1691.0,981.0,980.0,980.0,0.0,0.0,474.5,357.0,473.0,293.055945,56.3569125,212.9051440425,400.0,42.32804232804233,327.316,327.316,62.94538461538461,107.0,99.07407407407408,11.94539249146758,473.0,473.0,473.0,177.0,178.0,177.0,14.4,40.2,0.813,476.0,473.0,473.0,180.0,179.0,180.0,11.9,57.3,0.64,1474.2,234.2,
2014-01-02 00:00:00,LGL-17,60.0,11.0,40.75,0.8365,30.0,29.7,0.794,1698.0,1700.0,1696.0,977.0,983.0,982.0,0.0,0.0,477.7,363.0,471.6,299.990823,57.69054288461539,250.9423234395,399.0,42.22222222222222,325.5313320000001,325.5313320000001,62.60217923076925,107.6,99.62962962962962,12.51677852348992,474.8,475.2,476.5,177.0,179.0,174.8,9.4,44.9,0.824,477.5,477.6,478.9,186.0,173.6,182.5,12.6,36.6,0.849,1499.9,234.52,
2014-02-02 00:00:00,LGL-17,60.0,11.0,40.75,0.8365,30.0,29.7,0.794,1764.0,1760.0,1756.0,981.0,982.0,975.0,0.0,0.0,489.0,361.0,485.0,305.39517,58.72984038461539,255.463059705,389.0,41.16402116402116,326.39045,326.39045,62.76739423076923,109.0,100.9259259259259,17.80821917808219,476.0,478.0,489.0,179.0,176.0,171.0,9.4,44.9,0.824,476.0,476.0,489.0,179.0,185.0,184.0,12.6,36.6,0.849,1532.0,234.8,
2014-02-19 00:00:00,LGL-17,60.0,11.0,40.75,0.8365,30.0,29.7,0.794,1640.0,1684.0,1673.0,977.0,978.0,972.0,0.0,0.0,478.5,363.0,468.0,300.493215,57.78715673076924,251.3625743475,404.0,42.75132275132275,327.09456,327.09456,62.90280000000001,108.0,100.0,12.70903010033445,475.0,477.0,475.0,178.0,179.0,178.0,9.4,44.9,0.824,479.0,480.0,479.0,180.0,184.0,185.0,12.6,36.6,0.849,1552.4,234.6,
2014-04-17 00:00:00,LGL-17,60.0,11.0,40.75,0.8365,30.0,29.7,0.794,1690.0,1696.0,1697.0,973.0,983.0,981.0,0.0,0.0,478.5,363.0,472.0,300.493215,57.78715673076924,251.3625743475,404.0,42.75132275132275,329.89024,329.89024,63.44043076923077,108.0,100.0,11.58940397350994,475.0,477.0,475.0,178.0,179.0,178.0,9.4,44.9,0.824,479.0,480.0,479.0,180.0,184.0,185.0,12.6,36.6,0.849,1554.0,234.0,
2014-06-27 00:00:00,LGL-17,60.0,10.35,46.55,0.8440000000000001,29.8,21.2,0.755,1711.0,1702.0,1700.0,5.0,1709.0,1703.0,0.0,0.0,490.0,348.2,472.1,295.16914,56.76329615384616,249.12275416,348.9,36.92063492063492,284.9581437,284.9581437,54.79964301923077,97.9,90.64814814814815,9.766060155959895,489.0,488.0,487.0,160.0,157.9,158.5,9.4,44.9,0.887,490.6,492.0,490.6,188.2,156.8,157.7,11.3,48.2,0.801,0.0,0.0,
2017-12-15 00:00:00,LGL-18,35.0,11.5,55.40000000000001,0.7,30.2,12.0,0.72,2600.0,2560.0,2554.0,1490.0,1470.0,1456.0,0.0,0.0,473.5,184.0,233.0,150.72452,37.68113,105.507164,327.0,69.7228144989339,131.81043,131.81043,25.34815961538461,50.0,51.02040816326531,1.342281879194626,473.0,473.0,474.0,91.0,92.0,92.0,11.5,34.8,0.76,473.0,472.0,473.0,93.0,92.0,91.0,11.5,76.0,0.64,2223.7,268.75,
2017-12-23 00:00:00,LGL-18,50.0,15.5,29.5,0.876,29.8,27.9,0.675,2887.0,2883.0,2872.0,1653.0,1674.0,1652.0,0.0,0.0,481.5,568.0,393.0,473.14116,47.314116,414.47165616,569.0,63.22222222222222,386.85741,386.85741,38.68574099999999,80.0,64.0,2.414231257941557,482.0,480.0,481.0,286.0,275.0,278.0,15.5,29.5,0.876,481.0,481.0,481.0,282.0,276.0,261.0,15.5,29.5,0.876,1799.0,287.8,
2017-12-25 00:00:00,LGL-18,56.0,15.5,29.5,0.876,29.8,27.9,0.675,3234.0,3235.0,3235.0,1854.0,1852.0,1851.0,0.0,0.0,481.5,715.0,441.0,595.5914250000001,59.55914250000001,521.7380883000001,732.0,81.33333333333333,558.46476,558.46476,55.846476,96.6,77.27999999999999,2.463054187192128,482.0,480.0,481.0,368.0,365.0,361.0,15.5,29.5,0.876,481.0,481.0,481.0,347.0,346.0,342.0,15.5,29.5,0.876,1605.0,302.8,
2018-01-07 00:00:00,LGL-18,61.0,14.55,34.59999999999999,0.7949999999999999,29.0,22.0,0.69,3470.0,3440.0,3442.0,2000.0,2000.0,1985.0,0.0,0.0,476.5,790.0,464.0,651.2325500000001,65.123255,517.7298772500001,807.0,89.66666666666666,647.7950400000001,647.7950400000001,86.37267200000001,105.0,84.0,1.607717041800647,478.0,477.0,475.0,400.0,395.0,400.0,14.6,35.5,0.74,475.0,476.0,474.0,380.0,390.0,390.0,14.5,33.7,0.85,643.0,268.0,
2018-02-04 00:00:00,LGL-18,60.0,16.8,32.95,0.79,27.6,24.0,0.7,3440.0,3415.0,3415.0,1975.0,1985.0,1970.0,0.0,0.0,486.5,755.0,469.0,635.441975,63.5441975,501.99916025,827.0,91.88888888888889,671.00299,671.00299,67.10029899999999,107.0,85.6,2.215189873417717,484.0,482.0,483.0,382.0,383.0,382.0,16.6,33.5,0.73,489.0,486.0,486.0,372.0,372.0,363.0,17.0,32.4,0.85,1184.0,325.0,
2018-02-09 00:00:00,LGL-18,61.0,14.55,34.59999999999999,0.7949999999999999,29.0,22.0,0.69,3434.0,3460.0,3451.0,2003.0,2002.0,1978.0,0.0,0.0,469.0,762.0,463.0,618.2639399999999,61.82639399999999,491.5198322999999,807.0,89.66666666666666,646.3989300000001,646.3989300000001,86.186524,103.2,82.56,1.70045781556573,464.0,464.0,461.0,382.0,388.0,386.0,14.6,35.5,0.74,472.0,474.0,471.0,367.0,374.0,371.0,14.5,33.7,0.85,551.0,267.0,
2018-03-07 00:00:00,LGL-18,61.0,14.55,34.59999999999999,0.7949999999999999,29.0,22.0,0.69,3448.0,3487.0,3465.0,2000.0,2000.0,1985.0,0.0,0.0,472.5,772.0,467.0,631.0521,63.10521,501.6864194999999,820.0,91.11111111111111,662.4861999999999,662.4861999999999,88.33149333333333,102.4,81.92,1.313197636244264,474.0,473.0,470.0,383.0,388.0,380.0,14.6,35.5,0.74,471.0,471.0,470.0,380.0,384.0,375.0,14.5,33.7,0.85,555.0,268.0,
2018-05-21 00:00:00,LGL-18,51.0,14.55,34.59999999999999,0.7949999999999999,29.0,22.0,0.69,2860.0,2850.0,2855.0,1660.0,1650.0,1640.0,0.0,0.0,466.5,614.0,382.0,495.52563,49.552563,393.94287585,645.0,71.66666666666667,426.2547,426.2547,56.83396,81.0,64.8,1.659751037344392,466.0,467.0,464.0,307.0,310.0,310.0,14.6,35.5,0.74,464.0,466.0,463.0,298.0,304.0,300.0,14.5,33.7,0.85,2803.0,274.8,
2018-08-02 00:00:00,LGL-18,41.0,10.95,62.0,0.452,29.0,30.8,0.487,2336.0,2348.0,2347.0,1358.0,1354.0,1346.0,0.0,0.0,469.2,447.7,312.8,363.4052532,36.34052532,164.2591744464,478.0,53.11111111111111,258.666832,258.666832,34.48891093333334,61.9,49.52,1.470588235294115,468.3,469.4,464.9,225.6,227.3,224.8,11.2,59.7,0.38,466.9,469.0,465.8,222.1,212.2,221.8,10.7,64.3,0.524,3050.0,265.0,
2018-08-19 00:00:00,LGL-18,59.0,15.85,32.5,0.794,29.6,24.4,0.69,3370.0,3350.0,3348.0,1938.0,1948.0,1930.0,0.0,0.0,481.0,757.0,459.0,629.92241,62.99224100000001,500.1583935400001,814.0,90.44444444444444,646.37298,646.37298,64.637298,106.0,84.8,2.898550724637681,480.0,479.0,480.0,380.0,383.0,382.0,15.3,33.5,0.735,480.0,483.0,480.0,368.0,374.0,366.0,16.4,31.5,0.853,1315.0,318.0,
2018-11-11 00:00:00,LGL-18,52.0,15.85,32.5,0.794,29.6,24.4,0.69,3000.0,3000.0,2980.0,1720.0,1734.0,1720.0,0.0,0.0,476.5,610.0,408.0,502.85045,50.285045,399.2632573000001,657.0,73.0,463.73688,463.73688,46.37368799999999,87.0,69.6,2.734374999999995,477.0,473.0,472.0,310.0,302.0,304.0,15.3,33.5,0.735,476.0,477.0,472.0,300.0,300.0,295.0,16.4,31.5,0.853,1653.0,295.0,
2018-11-20 00:00:00,LGL-18,48.0,10.65,43.95,0.6265000000000001,29.7,29.4,0.723,2770.0,2762.0,2766.0,1595.0,1602.0,1590.0,0.0,0.0,489.25,524.5,377.3,443.93811125,44.39381112500001,278.127226698125,563.4,62.6,367.7475186,367.7475186,36.77475186,76.2,60.96,2.803738317757002,488.3,486.7,488.7,270.6,260.0,261.3,10.8,42.7,0.626,490.2,489.0,488.5,253.9,248.0,255.3,10.5,45.2,0.627,1765.3,285.4,
2018-11-25 00:00:00,LGL-18,48.0,10.65,43.95,0.6265000000000001,29.7,29.4,0.723,2770.0,2762.0,2766.0,1595.0,1602.0,1590.0,0.0,0.0,489.25,524.5,377.3,443.93811125,44.39381112500001,278.127226698125,563.4,62.6,367.7475186,367.7475186,36.77475186,76.2,60.96,2.803738317757002,488.3,486.7,488.7,270.6,260.0,261.3,10.8,42.7,0.626,490.2,489.0,488.5,253.9,248.0,255.3,10.5,45.2,0.627,1765.3,285.4,
2018-12-05 00:00:00,LGL-18,48.0,10.65,43.95,0.6265000000000001,29.7,29.4,0.723,2778.0,2760.0,2775.0,1590.0,1600.0,1588.0,0.0,0.0,487.0,532.0,376.0,448.21532,44.821532,280.80689798,590.0,65.55555555555556,383.7832,383.7832,38.37832,76.0,60.8,2.41286863270779,487.0,487.0,486.0,268.0,270.0,265.0,10.8,42.7,0.626,487.0,487.0,486.0,260.0,262.0,259.0,10.5,45.2,0.627,1769.0,286.0,
2019-01-25 00:00:00,LGL-18,58.0,15.2,32.75,0.7745,29.4,24.4,0.694,3323.0,3303.0,3298.0,1912.0,1920.0,1912.0,0.0,0.0,478.3,727.4,453.5,601.8936766,60.18936766,466.1666525267,788.4,87.6,618.5431619999999,618.5431619999999,61.85431619999999,104.1,83.28,2.150537634408605,476.9,475.0,476.5,370.0,364.8,371.9,14.9,33.2,0.719,479.7,477.8,478.0,357.4,354.0,348.9,15.5,32.3,0.83,1404.0,317.5,
2019-02-17 00:00:00,LGL-18,63.0,15.4,31.7,0.815,29.3,26.1,0.657,3552.0,3549.0,3530.0,2000.0,2090.0,2049.0,0.0,0.0,488.0,713.0,451.0,601.94312,,490.5836428,820.0,86.77248677248677,639.7886,639.7886,63.97885999999999,100.0,86.95652173913044,5.263157894736842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,558.0,240.0,1.03
2019-05-18 00:00:00,LGL-18,58.0,15.2,32.75,0.7745,29.4,24.4,0.694,3294.0,3291.0,3301.0,1911.0,1914.0,1900.0,0.0,0.0,494.0,760.0,457.0,649.5111999999999,64.95111999999999,503.0464244,815.0,90.55555555555556,644.34715,644.34715,64.43471500000001,105.0,84.0,3.257328990228008,494.0,490.0,493.0,756.0,760.0,752.0,14.9,33.2,0.719,0.0,0.0,0.0,0.0,0.0,0.0,15.5,32.3,0.83,1369.0,317.0,
2019-07-11 00:00:00,LGL-18,58.0,15.2,32.75,0.7745,29.4,24.4,0.694,3330.0,3300.0,3317.0,1915.0,1925.0,1911.0,0.0,0.0,486.0,754.0,455.0,633.94812,63.394812,490.9928189399999,865.0,96.11111111111111,680.88475,680.88475,68.088475,105.0,84.0,1.941747572815534,485.0,485.0,485.0,380.0,382.0,371.0,14.9,33.2,0.719,487.0,487.0,486.0,367.0,372.0,363.0,15.5,32.3,0.83,1368.0,317.0,
2019-08-31 00:00:00,LGL-18,58.0,15.2,32.75,0.7745,29.4,24.4,0.694,3333.0,3311.0,3310.0,1915.0,1922.0,1910.0,0.0,0.0,487.0,744.0,454.0,626.8274399999999,62.68274399999999,485.4778522799999,863.0,95.88888888888889,677.81746,677.81746,67.781746,104.0,83.2,2.280130293159605,485.0,485.0,484.0,376.0,375.0,374.0,14.9,33.2,0.719,489.0,489.0,487.0,368.0,368.0,362.0,15.5,32.3,0.83,0.0,0.0,
2019-11-05 00:00:00,LGL-18,58.0,15.2,32.75,0.7745,29.4,24.4,0.694,3320.0,3300.0,3299.0,1905.0,1915.0,1895.0,0.0,0.0,495.5,765.0,452.0,655.7694749999999,65.57694749999999,507.8934583874999,786.0,87.33333333333333,614.62056,614.62056,61.462056,104.0,83.2,1.623376623376628,491.0,493.0,495.0,382.0,377.0,381.0,14.9,33.2,0.719,495.0,496.0,496.0,383.0,387.0,377.0,15.5,32.3,0.83,0.0,0.0,
2019-12-28 00:00:00,LGL-18,65.0,14.3,91.5,0.548,29.0,29.5,0.58,2152.0,2160.0,2145.0,101.0,2109.0,2102.0,,0.0,475.0,159.0,472.0,130.65825,20.73940476190477,71.60072100000001,147.0,16.33333333333333,120.03432,120.03432,12.003432,30.0,73.17073170731707,2.247191011235959,475.0,474.0,472.0,80.0,80.0,80.0,14.6,98.0,0.48,475.0,474.0,472.0,76.0,78.0,79.0,14.0,85.0,0.616,,,
2020-08-02 00:00:00,LGL-18,58.0,15.4,33.3,0.801,27.9,24.0,0.78,3320.0,3301.0,3307.0,1908.0,1914.0,1905.0,0.0,0.0,486.0,717.0,453.0,602.83926,60.283926,482.8742472600001,775.0,86.11111111111111,607.35975,607.35975,60.735975,101.0,80.80000000000001,2.348993288590599,486.0,485.0,486.0,363.0,362.0,357.0,15.8,32.8,0.792,486.0,485.0,485.0,351.0,355.0,346.0,15.0,33.8,0.81,,,
2021-01-01 00:00:00,LGL-18,58.0,15.4,33.3,0.805,27.9,24.0,0.78,3315.0,3304.0,3310.0,1915.0,1910.0,1902.0,0.0,0.0,483.0,702.0,453.0,586.5841800000001,58.658418,472.2002649000001,762.0,84.66666666666667,597.17178,597.17178,59.717178,100.0,80.0,2.040816326530612,483.0,481.0,482.0,357.0,351.0,355.0,15.8,32.8,0.8,483.0,481.0,482.0,345.0,345.0,345.0,15.0,33.8,0.81,,,
2021-12-04 00:00:00,LGL-18,65.0,9.5,85.3,0.69,29.7,28.1,0.71,2156.0,2160.0,2145.0,101.0,2114.0,2108.0,,0.0,472.0,156.0,474.0,127.38336,20.21958095238095,87.8945184,142.0,15.77777777777778,116.44284,116.44284,11.644284,30.0,73.17073170731707,2.272727272727277,473.0,471.0,471.0,78.0,77.0,79.0,9.5,85.3,0.69,471.0,472.0,471.0,75.0,76.0,77.0,9.5,85.3,0.69,,,
2022-01-10 00:00:00,LGL-18,58.0,22.1,29.75,0.785,28.2,25.3,0.78,3300.0,3285.0,3285.0,1900.0,1908.0,1895.0,0.0,0.0,480.5,687.0,450.0,571.079055,57.1079055,448.2970581750001,750.0,83.33333333333334,583.875,583.875,58.3875,97.0,77.60000000000001,2.447552447552443,480.0,479.0,478.0,347.0,348.0,343.0,14.2,35.5,0.78,480.0,482.0,481.0,337.0,339.0,333.0,30.0,24.0,0.79,,,
2022-01-15 00:00:00,LGL-18,58.0,11.45,36.9,0.77,28.2,24.6,0.77,3299.0,3270.0,3280.0,1892.0,1905.0,1888.0,0.0,0.0,487.5,711.0,449.0,599.639625,59.9639625,461.72251125,746.0,82.88888888888889,579.47042,579.47042,57.947042,97.0,77.60000000000001,2.447552447552443,488.0,487.0,486.0,358.0,358.0,356.0,11.3,37.8,0.75,487.0,486.0,486.0,353.0,353.0,350.0,11.6,36.0,0.79,,,
2022-04-16 00:00:00,LGL-18,65.0,7.9,85.0,0.68,29.8,29.3,0.74,2155.0,2165.0,2149.0,102.0,2113.0,2106.0,,0.0,471.5,158.0,473.0,128.87981,20.4571126984127,87.6382708,137.0,15.22222222222222,112.10573,112.10573,11.210573,30.1,73.41463414634146,1.574803149606293,473.0,472.0,472.0,78.0,81.0,80.0,7.9,85.0,0.68,470.0,470.0,470.0,76.0,77.0,78.0,7.9,85.0,0.68,,,
2022-05-24 00:00:00,LGL-18,65.0,5.75,64.2,0.6885,29.8,27.6,0.727,2136.0,2198.0,2152.0,101.0,2093.0,2087.0,,0.0,474.0,157.0,474.0,128.74314,20.43541904761905,88.63965189,141.0,15.66666666666667,115.62282,115.62282,11.562282,30.8,75.1219512195122,2.666666666666669,474.0,474.0,473.0,78.0,78.0,79.0,5.899999999999999,67.0,0.667,474.0,474.0,473.0,76.0,77.0,78.0,5.600000000000001,61.4,0.71,,,
2022-06-08 00:00:00,LGL-18,65.0,6.850000000000001,63.5,0.6785000000000001,30.0,27.8,0.728,2145.0,2129.0,2130.0,101.0,2095.0,2087.0,,0.0,477.8,159.0,474.0,131.428446,20.8616580952381,89.174200611,140.0,15.55555555555556,114.8028,114.8028,11.48028,30.8,75.1219512195122,2.666666666666669,477.0,478.0,476.0,80.0,79.0,80.0,7.1,63.0,0.677,476.6,477.6,476.3,77.0,78.0,79.0,6.600000000000001,64.0,0.68,,,
2022-06-10 00:00:00,LGL-18,48.0,6.25,52.5,0.6045,29.5,31.0,0.703,2743.0,2735.0,2732.0,1584.0,1590.0,1573.0,0.0,0.0,491.0,507.0,378.0,430.66101,43.066101,260.3345805450001,549.0,61.0,359.01306,359.01306,35.901306,73.5,58.8,3.651685393258439,492.0,491.0,491.0,257.0,258.0,258.0,5.899999999999999,51.6,0.597,490.0,490.0,491.0,250.0,248.0,244.0,6.600000000000001,53.40000000000001,0.612,,,
2022-12-30 00:00:00,LGL-18,129.0,7.3,19.3,0.917,,,0.862,4925.0,4918.0,4917.0,2840.0,2843.0,2820.0,0.0,0.0,484.0,427.0,396.8,357.53564,,327.86018188,510.0,86.4406779661017,350.09664,350.09664,53.86102153846154,40.0,72.46376811594203,0.8403361344537875,482.0,484.0,481.0,410.0,416.0,424.0,7.6,19.7,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2022-12-31 00:00:00,LGL-18,52.0,12.1,38.9,0.711,22.8,31.4,0.673,3107.0,3119.0,3087.0,1797.0,1786.0,1792.0,0.0,0.0,486.0,332.0,415.0,279.13896,44.30777142857143,198.46780056,396.0,63.46153846153846,284.3082,284.3082,45.12828571428572,51.3,58.29545454545454,2.463382157123837,490.0,490.0,490.0,180.0,180.0,175.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,913.2,261.0,
2023-01-02 00:00:00,LGL-18,52.0,5.65,47.65000000000001,0.6145,25.3,25.7,0.679,3250.0,3252.0,3249.0,1883.0,1878.0,1873.0,0.0,0.0,491.5,573.0,385.0,487.219035,48.7219035,299.3960970075,630.0,70.0,419.6115,419.6115,41.96115,72.0,57.59999999999999,2.358490566037742,492.0,490.0,491.0,285.0,284.0,282.0,5.7,48.7,0.596,491.0,489.0,491.0,285.0,289.0,284.0,5.600000000000001,46.6,0.633,1701.0,245.0,
2023-01-03 00:00:00,LGL-18,52.0,6.1,38.5,0.6105,25.4,26.4,0.678,3252.0,3248.0,3244.0,1881.0,1872.0,1860.0,0.0,0.0,491.0,591.0,385.0,502.01313,50.20131300000001,306.479015865,631.0,70.11111111111111,420.27755,420.27755,42.02775499999999,71.2,56.96,2.191235059760985,491.0,488.0,491.0,293.0,294.0,296.0,6.3,47.5,0.6,491.0,488.0,491.0,294.0,296.0,295.0,5.899999999999999,29.5,0.621,1627.0,246.0,
2023-05-14 00:00:00,LGL-18,58.7,12.4,32.0,0.846,27.0,29.9,0.729,3475.0,3454.0,3460.0,1982.0,2011.0,2006.0,0.0,0.0,482.0,403.0,468.0,336.04558,53.34056825396826,284.29456068,460.0,73.71794871794873,372.4344,372.4344,59.11657142857143,59.0,67.04545454545455,2.28571428571429,490.0,490.0,490.0,180.0,180.0,175.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2023-06-04 00:00:00,LGL-18,54.0,7.9,42.55,0.66,24.6,22.0,0.681,3470.0,3454.0,3463.0,2008.0,2006.0,1986.0,0.0,0.0,493.5,624.0,400.0,532.74312,53.274312,351.6104592,661.0,73.44444444444444,457.412,457.412,45.7412,80.0,64.0,2.531645569620253,494.0,492.0,493.0,311.0,310.0,312.0,8.3,42.4,0.643,493.0,492.0,493.0,301.0,302.0,312.0,7.5,42.7,0.677,1535.0,247.0,
2014-02-26 00:00:00,LGL-19,40.0,11.1,34.8,0.902,26.3,10.9,0.66,1195.0,1194.0,1194.0,688.0,690.0,690.0,0.0,0.0,463.0,174.0,301.0,139.37226,13.937226,125.71377852,287.0,34.08551068883611,149.44951,149.44951,14.944951,68.0,55.28455284552846,0.9852216748768542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1920.0,243.0,
2014-02-26 00:00:00,LGL-19,40.0,11.1,34.8,0.902,26.3,10.9,0.66,1195.0,1194.0,1194.0,688.0,690.0,690.0,0.0,0.0,463.0,174.0,301.0,139.37226,13.937226,125.71377852,287.0,34.08551068883611,149.44951,149.44951,14.944951,68.0,55.28455284552846,0.9852216748768542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1920.0,243.0,
2014-02-27 00:00:00,LGL-19,40.0,6.4,83.0,0.7035,3.2,5.2,0.619,1752.0,1751.0,1753.0,1010.0,1013.0,1012.0,0.0,0.0,476.1,124.9,295.6,102.8742597,19.78351148076923,72.37204169895001,188.7,30.24038461538461,96.4989156,96.4989156,18.55748376923077,31.0,42.46575342465754,1.639344262295082,476.0,476.0,475.0,51.0,52.0,50.0,6.4,49.6,0.635,475.2,476.2,475.7,71.0,72.2,74.9,6.4,83.0,0.772,2166.0,242.0,
2014-02-28 00:00:00,LGL-19,45.0,8.15,66.3,0.707,3.8,5.2,0.78,1940.0,1984.0,1940.0,1127.0,1131.0,1130.0,0.0,0.0,475.85,167.1,330.9,137.56014555,26.45387414423077,97.25502290385,246.7,39.53525641025641,141.2251419,141.2251419,27.15868113461537,36.5,50.0,0.6433823529411792,475.7,474.4,474.6,59.6,59.3,57.3,8.0,49.6,0.6,476.0,474.6,474.5,107.5,107.0,103.0,8.3,83.0,0.814,2166.0,242.0,
2014-04-16 00:00:00,LGL-19,50.0,8.15,66.3,0.707,3.8,5.2,0.78,2163.0,2164.0,2160.0,1244.0,1253.0,1248.0,0.0,0.0,473.5,268.0,367.0,219.53354,42.21798846153846,155.21021278,304.0,48.71794871794872,193.01264,193.01264,37.11781538461538,50.0,68.4931506849315,1.351351351351347,469.0,479.0,469.0,164.0,165.0,159.0,8.0,49.6,0.6,471.0,468.0,467.0,104.0,103.0,102.0,8.3,83.0,0.814,882.0,282.0,
2015-01-14 00:00:00,LGL-19,50.0,8.15,66.3,0.707,3.8,5.2,0.78,2162.0,2161.0,2169.0,1250.0,1255.0,1247.0,0.0,0.0,490.0,277.0,366.0,234.8129,45.15632692307693,166.0127203,313.0,50.16025641025641,198.18534,198.18534,38.11256538461538,52.0,71.23287671232876,1.298701298701294,490.0,490.0,490.0,139.0,142.0,144.0,8.0,49.6,0.6,490.0,490.0,490.0,129.0,135.0,130.0,8.3,83.0,0.814,1135.2,285.6,
2015-03-09 00:00:00,LGL-19,50.0,8.15,66.3,0.707,3.8,5.2,0.78,2165.0,2167.0,2170.0,1250.0,1256.0,1248.0,0.0,0.0,490.0,279.0,370.0,236.5083,45.48236538461538,167.2113681,313.0,50.16025641025641,200.3513,200.3513,38.52909615384615,52.0,71.23287671232876,1.298701298701294,490.0,490.0,490.0,130.0,136.0,130.0,8.0,49.6,0.6,490.0,490.0,490.0,140.0,143.0,145.0,8.3,83.0,0.814,1130.0,285.0,
2019-12-06 00:00:00,LGL-20,35.0,31.0,40.5,0.6725,26.0,28.0,0.65,1910.0,1910.0,1910.0,1091.0,1077.0,1086.0,0.0,0.0,488.5,288.0,295.0,243.39024,24.339024,163.6799364,311.0,34.55555555555556,158.71885,158.71885,15.871885,39.0,27.65957446808511,6.250000000000005,489.0,489.0,488.0,142.0,154.0,140.0,14.0,46.0,0.645,488.0,488.0,487.0,145.0,134.0,145.0,48.0,35.0,0.7,2186.6,229.0,
2019-12-07 00:00:00,LGL-20,60.0,14.3,91.5,0.5435,29.0,29.5,0.58,1997.0,1996.0,1989.0,1154.0,1153.0,1141.0,,0.0,480.5,148.5,437.0,123.4428525,19.59410357142857,67.09119033374999,132.0,14.66666666666667,99.79332,99.79332,9.979332,28.9,70.48780487804878,2.725118483412306,481.0,480.0,480.0,74.0,74.0,74.0,14.6,98.0,0.471,480.0,481.0,479.0,72.9,73.4,74.5,14.0,85.0,0.616,2565.0,265.0,
2019-12-19 00:00:00,LGL-20,60.0,14.3,91.5,0.548,29.0,29.5,0.58,1992.0,1992.0,1984.0,1151.0,1151.0,1140.0,,0.0,480.3,148.4,437.0,123.3083796,19.57275866666667,67.57299202080002,129.6,14.4,97.97889599999999,97.97889599999999,9.7978896,28.2,68.78048780487805,2.050663449939672,480.8,480.0,479.7,72.5,73.5,75.9,14.6,98.0,0.48,479.6,480.6,479.3,70.7,71.8,72.5,14.0,85.0,0.616,2543.0,265.6,
2019-12-29 00:00:00,LGL-20,50.0,31.0,40.5,0.485,27.6,26.6,,2720.0,2705.0,2711.0,1575.0,1563.0,1560.0,0.0,0.0,480.0,485.0,422.0,402.744,40.27440000000001,195.33084,509.0,56.55555555555556,371.60054,371.60054,37.160054,78.0,62.4,4.464285714285707,480.0,480.0,480.0,240.0,237.0,240.0,14.0,46.0,0.48,480.0,480.0,480.0,245.0,232.0,239.0,48.0,35.0,0.49,2125.0,277.0,
2020-01-04 00:00:00,LGL-20,51.0,31.0,40.5,0.852,27.6,26.6,,2785.0,2770.0,2772.0,1615.0,1600.0,1595.0,0.0,0.0,481.0,511.0,431.0,425.21843,42.521843,362.28610236,528.0,58.66666666666666,393.69264,393.69264,39.369264,81.0,64.8,5.194805194805195,481.0,481.0,480.0,250.0,256.0,248.0,14.0,46.0,0.48,480.0,481.0,480.0,250.0,255.0,248.0,48.0,35.0,0.49,2119.0,278.0,
2020-04-22 00:00:00,LGL-20,51.5,31.0,40.5,0.852,27.6,26.6,,2805.0,2794.0,2790.0,1625.0,1611.0,1604.0,0.0,0.0,484.0,501.0,435.0,419.49732,41.949732,357.41171664,531.0,59.0,399.60405,399.60405,39.960405,81.0,64.8,4.291845493562225,484.0,484.0,484.0,250.0,248.0,249.0,14.0,46.0,0.48,484.0,484.0,484.0,251.0,247.0,250.0,48.0,35.0,0.49,2115.0,275.0,
2020-07-14 00:00:00,LGL-20,125.0,8.4,20.0,0.92,1.6,1.53,,4902.0,4898.0,4925.0,2842.0,2825.0,2841.0,0.0,0.0,476.0,275.0,399.0,226.457,,208.34044,541.0,74.10958904109589,373.43607,373.43607,57.45170307692307,42.0,76.08695652173913,2.439024390243902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.0,249.0,
2021-01-01 00:00:00,LGL-20,58.0,15.4,33.3,0.805,27.9,24.0,0.78,3315.0,3304.0,3310.0,1915.0,1910.0,1902.0,0.0,0.0,483.0,702.0,453.0,586.5841800000001,58.658418,472.2002649000001,762.0,84.66666666666667,597.17178,597.17178,59.717178,100.0,80.0,2.040816326530612,483.0,481.0,482.0,357.0,351.0,355.0,15.8,32.8,0.8,483.0,481.0,482.0,345.0,345.0,345.0,15.0,33.8,0.81,,,
2021-01-22 00:00:00,LGL-20,56.0,11.0,37.0,0.83,27.6,26.6,0.0081,3050.0,3032.0,3036.0,1766.0,1750.0,1746.0,0.0,0.0,480.5,595.0,474.0,494.602675,49.4602675,410.52022025,612.0,68.0,501.85224,501.85224,50.185224,92.0,73.6,4.545454545454546,480.0,481.0,480.0,298.0,297.0,290.0,11.0,37.0,0.83,480.0,480.0,481.0,280.0,298.0,300.0,11.0,37.0,0.83,2096.0,281.0,
2021-10-11 00:00:00,LGL-20,35.0,11.0,85.0,0.415,29.8,39.5,0.51,2000.0,1920.0,1990.0,1134.0,1131.0,1135.0,0.0,0.0,491.0,253.0,299.0,214.90579,21.490579,89.18590285,345.0,38.33333333333334,178.45815,178.45815,17.845815,48.0,38.4,4.25531914893617,492.0,490.0,492.0,124.0,126.0,125.0,11.0,84.0,0.41,490.0,491.0,490.0,123.0,127.0,126.0,11.0,86.0,0.42,1536.8,195.9,
2021-10-11 00:00:00,LGL-20,35.0,11.0,85.0,0.415,29.8,39.5,0.51,2000.0,1920.0,1990.0,1134.0,1131.0,1135.0,0.0,0.0,491.0,253.0,299.0,214.90579,21.490579,89.18590285,345.0,38.33333333333334,178.45815,178.45815,17.845815,48.0,38.4,4.25531914893617,492.0,490.0,492.0,124.0,126.0,125.0,11.0,84.0,0.41,490.0,491.0,490.0,123.0,127.0,126.0,11.0,86.0,0.42,1536.8,195.9,
2021-10-11 00:00:00,LGL-20,35.0,11.0,85.0,0.415,29.8,39.5,0.51,2000.0,1920.0,1990.0,1134.0,1131.0,1135.0,0.0,0.0,491.0,253.0,299.0,214.90579,21.490579,89.18590285,345.0,38.33333333333334,178.45815,178.45815,17.845815,48.0,38.4,4.25531914893617,492.0,490.0,492.0,124.0,126.0,125.0,11.0,84.0,0.41,490.0,491.0,490.0,123.0,127.0,126.0,11.0,86.0,0.42,1536.8,195.9,
2021-10-11 00:00:00,LGL-20,35.0,11.0,85.0,0.415,29.8,39.5,0.51,2000.0,1920.0,1990.0,1134.0,1131.0,1135.0,0.0,0.0,491.0,253.0,299.0,214.90579,21.490579,89.18590285,345.0,38.33333333333334,178.45815,178.45815,17.845815,48.0,38.4,4.25531914893617,492.0,490.0,492.0,124.0,126.0,125.0,11.0,84.0,0.41,490.0,491.0,490.0,123.0,127.0,126.0,11.0,86.0,0.42,1536.8,195.9,
2021-10-19 00:00:00,LGL-20,48.0,9.55,53.49999999999999,0.6645000000000001,28.8,32.9,0.69,2698.0,2705.0,2698.0,1568.0,1559.0,1572.0,0.0,0.0,482.5,442.0,406.0,368.94845,36.894845,245.1662450250001,492.0,54.66666666666666,345.57096,345.57096,34.557096,71.1,56.88,3.478260869565206,482.0,482.0,483.0,223.0,217.0,219.0,9.3,50.0,0.676,483.0,482.0,481.0,219.0,218.0,217.0,9.8,56.99999999999999,0.653,1411.0,260.0,
2021-10-29 00:00:00,LGL-20,52.0,9.55,53.49999999999999,0.6645000000000001,28.8,32.9,0.69,2965.0,2918.0,2912.0,1690.0,1680.0,1680.0,0.0,0.0,477.5,494.0,439.0,408.08105,40.808105,271.169857725,568.0,63.11111111111111,431.37896,431.37896,43.137896,78.0,62.4,3.083700440528628,478.0,478.0,478.0,242.0,242.0,242.0,9.3,50.0,0.676,476.0,477.0,477.0,252.0,240.0,246.0,9.8,56.99999999999999,0.653,1383.0,263.5,
2021-12-02 00:00:00,LGL-20,53.0,9.55,53.49999999999999,0.6645000000000001,28.8,32.9,0.74,2985.0,2973.0,2970.0,1724.0,1713.0,1715.0,0.0,0.0,477.5,516.0,448.0,426.2547,42.62547,283.24624815,577.0,64.11111111111111,447.19808,447.19808,44.719808,84.0,67.2,2.834008097165986,478.0,478.0,477.0,255.0,255.0,260.0,9.3,50.0,0.676,476.0,477.0,477.0,257.0,260.0,256.0,9.8,56.99999999999999,0.653,1377.0,267.0,
2021-12-03 00:00:00,LGL-20,54.0,9.55,53.49999999999999,0.6645000000000001,28.8,32.9,0.74,3036.0,3026.0,3027.0,1755.0,1742.0,1748.0,0.0,0.0,477.0,533.0,456.0,439.83693,43.983693,292.271639985,598.0,66.44444444444444,471.75024,471.75024,47.175024,86.0,68.8,2.380952380952381,477.0,477.0,476.0,260.0,260.0,264.0,9.3,50.0,0.676,476.0,477.0,477.0,262.0,264.0,269.0,9.8,56.99999999999999,0.653,1367.0,266.0,
2022-03-09 00:00:00,LGL-20,36.0,5.85,85.75,0.435,27.1,30.1,0.52,2026.0,2020.0,2026.0,1170.0,1153.0,1180.0,0.0,0.0,479.0,274.0,302.0,227.05558,22.705558,98.7691773,355.0,39.44444444444444,185.4733,185.4733,18.54733,50.0,40.0,3.424657534246571,479.0,479.0,479.0,136.0,132.0,135.0,5.7,88.5,0.42,478.0,479.0,476.0,138.0,133.0,137.0,6.0,83.0,0.45,1565.0,253.2,
2022-04-16 00:00:00,LGL-20,65.0,7.9,85.0,0.68,29.8,29.3,0.74,2155.0,2165.0,2149.0,102.0,2113.0,2106.0,,0.0,471.5,158.0,473.0,128.87981,20.4571126984127,87.6382708,137.0,15.22222222222222,112.10573,112.10573,11.210573,30.1,73.41463414634146,1.574803149606293,473.0,472.0,472.0,78.0,81.0,80.0,7.9,85.0,0.68,470.0,470.0,470.0,76.0,77.0,78.0,7.9,85.0,0.68,,,
2022-05-24 00:00:00,LGL-20,65.0,5.75,64.2,0.6885,29.8,27.6,0.727,2136.0,2198.0,2152.0,101.0,2093.0,2087.0,,0.0,474.0,157.0,474.0,128.74314,20.43541904761905,88.63965189,141.0,15.66666666666667,115.62282,115.62282,11.562282,30.8,75.1219512195122,2.666666666666669,474.0,474.0,473.0,78.0,78.0,79.0,5.899999999999999,67.0,0.667,474.0,474.0,473.0,76.0,77.0,78.0,5.600000000000001,61.4,0.71,,,
2022-06-08 00:00:00,LGL-20,65.0,6.850000000000001,63.5,0.6785000000000001,30.0,27.8,0.728,2145.0,2129.0,2130.0,101.0,2095.0,2087.0,,0.0,477.8,159.0,474.0,131.428446,20.8616580952381,89.174200611,140.0,15.55555555555556,114.8028,114.8028,11.48028,30.8,75.1219512195122,2.666666666666669,477.0,478.0,476.0,80.0,79.0,80.0,7.1,63.0,0.677,476.6,477.6,476.3,77.0,78.0,79.0,6.600000000000001,64.0,0.68,,,
2022-10-20 00:00:00,LGL-20,65.0,3.645,100.0,0.685,23.6,26.0,0.6,2087.0,2071.0,2085.0,52.0,2050.0,2030.0,,0.0,485.5,176.0,450.0,147.82504,23.46429206349206,101.2601524,170.0,18.88888888888889,132.345,132.345,13.2345,32.0,78.04878048780488,3.225806451612903,486.0,485.0,480.0,85.0,91.0,85.0,6.600000000000001,101.0,0.68,485.0,486.0,485.0,81.0,85.0,87.0,0.69,99.0,0.69,,,
2022-11-13 00:00:00,LGL-20,56.0,7.85,41.05,0.76,27.0,29.0,0.728,3204.0,3183.0,3171.0,1838.0,1800.0,1834.0,0.0,0.0,479.0,586.0,441.0,485.60062,48.56006199999999,369.0564712,660.0,73.33333333333333,503.5338,503.5338,50.35338,88.3,70.64,2.627511591962905,479.0,479.0,478.0,291.0,292.0,291.0,7.8,43.0,0.751,478.0,479.0,477.0,292.0,292.0,295.0,7.9,39.1,0.769,1361.0,269.6,
2022-11-26 00:00:00,LGL-20,65.0,6.4,72.5,0.602,29.0,3.0,0.695,2571.0,2476.0,2412.0,52.0,255.0,2420.0,,0.0,478.0,40.0,490.0,33.0776,5.250412698412698,19.9127152,161.0,17.88888888888889,136.4797,136.4797,13.64797,36.0,87.8048780487805,8.542713567839204,477.0,478.0,477.0,36.0,40.0,39.0,6.4,72.5,0.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2022-11-26 00:00:00,LGL-20,65.0,6.4,72.5,0.602,29.0,3.0,0.695,2571.0,2476.0,2412.0,52.0,255.0,2420.0,,0.0,478.0,40.0,490.0,33.0776,5.250412698412698,19.9127152,161.0,17.88888888888889,136.4797,136.4797,13.64797,36.0,87.8048780487805,8.542713567839204,477.0,478.0,477.0,36.0,40.0,39.0,6.4,72.5,0.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2023-01-04 00:00:00,LGL-20,65.0,6.45,71.39999999999999,0.673,22.0,8.6,0.74,2405.0,2540.0,2423.0,2498.0,2593.0,299.0,,0.0,476.5,174.0,533.6,143.43603,22.76762380952381,96.53244819000001,161.0,17.88888888888889,148.623608,148.623608,14.8623608,35.9,87.5609756097561,9.008097165991886,477.0,477.0,474.5,63.0,68.0,63.0,6.600000000000001,71.3,0.662,475.0,476.0,474.0,102.0,106.0,108.0,6.3,71.5,0.684,,,
2014-08-12 00:00:00,LGN-04,60.0,32.0,35.0,0.8,12.0,3.2,0.7,1500.0,1500.0,1500.0,750.0,750.0,750.0,,0.0,480.0,180.0,460.0,149.472,50.41944186046512,119.5776,150.0,47.92332268370607,119.37,119.37,29.8425,32.0,45.07042253521127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1560.0,210.0,
2014-08-12 00:00:00,LGN-04,60.0,32.0,35.0,0.8,12.0,3.2,0.7,1500.0,1500.0,1500.0,750.0,750.0,750.0,,0.0,480.0,180.0,460.0,149.472,50.41944186046512,119.5776,150.0,47.92332268370607,119.37,119.37,29.8425,32.0,45.07042253521127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1560.0,210.0,
2014-09-17 00:00:00,LGN-04,63.0,12.0,26.0,0.823,12.8,5.600000000000001,0.723,3290.0,3292.0,3292.0,1900.0,1889.0,1900.0,,0.0,482.0,260.0,440.0,216.8036,50.41944186046512,178.4293628,307.0,98.08306709265176,233.6884,233.6884,58.4221,40.2,91.36363636363637,1.253132832080201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,607.0,227.0,
2014-09-17 00:00:00,LGN-04,63.0,12.0,26.0,0.823,12.8,5.600000000000001,0.723,3290.0,3292.0,3292.0,1900.0,1889.0,1900.0,,0.0,482.0,260.0,440.0,216.8036,50.41944186046512,178.4293628,307.0,98.08306709265176,233.6884,233.6884,58.4221,40.2,91.36363636363637,1.253132832080201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,607.0,227.0,
2014-11-08 00:00:00,LGN-04,50.0,17.0,26.0,0.823,12.8,5.600000000000001,0.723,2366.0,2365.0,2368.0,1365.0,1368.0,1364.0,,0.0,481.0,107.0,326.0,89.03791,20.70649069767442,73.27819993,201.0,64.21725239616613,113.35998,113.35998,28.33999499999999,27.0,61.36363636363637,2.531645569620258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1011.0,228.0,
2014-11-08 00:00:00,LGN-04,50.0,17.0,26.0,0.823,12.8,5.600000000000001,0.723,2366.0,2365.0,2368.0,1365.0,1368.0,1364.0,,0.0,481.0,107.0,326.0,89.03791,20.70649069767442,73.27819993,201.0,64.21725239616613,113.35998,113.35998,28.33999499999999,27.0,61.36363636363637,2.531645569620258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1011.0,228.0,
2014-11-08 00:00:00,LGN-04,50.0,17.0,26.0,0.823,12.8,5.600000000000001,0.723,2366.0,2365.0,2368.0,1365.0,1368.0,1364.0,,0.0,481.0,107.0,326.0,89.03791,20.70649069767442,73.27819993,201.0,64.21725239616613,113.35998,113.35998,28.33999499999999,27.0,61.36363636363637,2.531645569620258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1011.0,228.0,
2014-11-08 00:00:00,LGN-04,50.0,17.0,26.0,0.823,12.8,5.600000000000001,0.723,2366.0,2365.0,2368.0,1365.0,1368.0,1364.0,,0.0,481.0,107.0,326.0,89.03791,20.70649069767442,73.27819993,201.0,64.21725239616613,113.35998,113.35998,28.33999499999999,27.0,61.36363636363637,2.531645569620258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1011.0,228.0,
2019-05-28 00:00:00,LGN-06,44.0,10.9,33.0,0.805,30.0,24.8,0.67,1662.0,1662.0,1662.0,965.0,964.0,964.0,0.0,0.0,477.0,280.0,344.0,231.0588,23.48158536585366,186.002334,344.0,55.12820512820513,204.72128,204.72128,32.49544126984127,72.0,66.66666666666666,3.773584905660384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2136.0,283.0,
2019-05-28 00:00:00,LGN-06,44.0,10.9,33.0,0.805,30.0,24.8,0.67,1662.0,1662.0,1662.0,965.0,964.0,964.0,0.0,0.0,477.0,280.0,344.0,231.0588,23.48158536585366,186.002334,344.0,55.12820512820513,204.72128,204.72128,32.49544126984127,72.0,66.66666666666666,3.773584905660384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2136.0,283.0,
2019-05-28 00:00:00,LGN-06,44.0,10.9,33.0,0.805,30.0,24.8,0.67,1662.0,1662.0,1662.0,965.0,964.0,964.0,0.0,0.0,477.0,280.0,344.0,231.0588,23.48158536585366,186.002334,344.0,55.12820512820513,204.72128,204.72128,32.49544126984127,72.0,66.66666666666666,3.773584905660384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2136.0,283.0,
2019-05-28 00:00:00,LGN-06,44.0,10.9,33.0,0.805,30.0,24.8,0.67,1662.0,1662.0,1662.0,965.0,964.0,964.0,0.0,0.0,477.0,280.0,344.0,231.0588,23.48158536585366,186.002334,344.0,55.12820512820513,204.72128,204.72128,32.49544126984127,72.0,66.66666666666666,3.773584905660384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2136.0,283.0,
2019-05-28 00:00:00,LGN-06,44.0,10.9,33.0,0.805,30.0,24.8,0.67,1662.0,1662.0,1662.0,965.0,964.0,964.0,0.0,0.0,477.0,280.0,344.0,231.0588,23.48158536585366,186.002334,344.0,55.12820512820513,204.72128,204.72128,32.49544126984127,72.0,66.66666666666666,3.773584905660384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2136.0,283.0,
2019-05-29 00:00:00,LGN-06,54.0,10.9,33.0,0.85,30.0,24.8,0.67,2059.0,2049.0,2041.0,1180.0,1180.0,1179.0,0.0,0.0,484.0,482.0,430.0,403.58824,41.01506504065041,343.0500039999999,507.0,81.25,377.1573,377.1573,59.86623809523809,103.0,73.04964539007092,0.6493506493506539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1396.6,304.3,
2019-06-03 00:00:00,LGN-06,54.0,10.7,34.2,0.77,30.1,25.8,0.66,2050.0,2060.0,2044.0,1180.0,1182.0,1182.0,0.0,0.0,485.0,476.0,428.0,399.3878,40.58819105691057,307.528606,503.0,80.60897435897436,372.44132,372.44132,59.11766984126985,103.0,73.04964539007092,1.98019801980198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1206.2,304.6,
2019-06-07 00:00:00,LGN-06,54.0,10.7,34.2,0.77,30.1,25.8,0.66,2040.0,2052.0,2040.0,1180.0,1182.0,1182.0,0.0,0.0,485.0,466.0,428.0,390.9973,39.73549796747967,301.067921,495.0,79.32692307692307,366.5178,366.5178,58.17742857142857,100.0,70.92198581560284,0.6688963210702389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1129.3,303.0,
2019-06-23 00:00:00,LGN-06,54.0,10.6,37.0,0.766,29.9,27.6,0.776,206.0,2013.0,2003.0,1160.0,1161.0,1161.0,0.0,0.0,485.5,466.0,428.0,391.40039,39.77646239837399,299.81269874,495.0,79.32692307692307,366.5178,366.5178,58.17742857142857,94.0,66.66666666666666,1.428571428571423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1030.5,298.0,
