FECHA,WELL,FRECUENCIA,% THD-VOL IN VSD,% THD-AMP IN VSD,PF IN VSD,% THD-VOL OUT VSD,% THD-AMP OUT VSD,PF OUT VSD,VOL MTR A,VOL MTR B,VOL MTR C,VOL MTR A-Tierra,VOL MTR B-Tierra,VOL MTR C-Tierra,% THD-AMP MTR,PF MTR,MAX VOL IN VSD,MAX AMP IN VSD,MAX VOL OUT VSD,RED KVA,%RED KVA,RED KW,MAX AMP OUT VSD,% LOAD VSD,KVA VSD,KVA SUT,% LOAD SUT,AMP MOTOR,% LOAD MTR,% DESB MTR,VOL-A CON D,AMP-A CON D,VOL-B CON D,AMP-B CON D,VOL-C CON D,AMP-C CON D,%THD VOL CON D,%THD AMP CON D,P.F. CON D,VOL-A CON Y,AMP-A CON Y,VOL-B CON Y,AMP-B CON Y,VOL-C CON Y,AMP-C CON Y,%THD VOL CON Y,%THD AMP CON Y,P.F. CON Y,PIP (psi),T Motor (F),KW-BBL
2010-09-06 00:00:00,GSR-01,45.0,19.2,33.3,0.73,22.1,35.6,0.67,1433.0,1435.0,1428.0,814.0,838.0,832.0,34.0,0.69,477.0,262.0,430.0,216.20502,21.620502,157.8296646,270.0,30.0,200.853,200.853,20.0853,82.0,83.6734693877551,6.034482758620696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-09-30 00:00:00,GSR-01,45.0,20.0,34.0,0.72,22.0,36.0,0.66,1432.0,1433.0,1426.0,814.0,833.0,833.0,0.0,0.0,476.0,260.0,430.0,214.1048,21.41048,154.155456,280.0,31.11111111111111,208.292,208.292,20.8292,82.0,83.6734693877551,6.034482758620696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-11-17 00:00:00,GSR-01,45.0,20.0,34.0,0.72,22.0,36.0,0.66,1432.0,1438.0,1443.0,820.0,839.0,839.0,0.0,0.0,478.0,260.0,442.0,215.0044,21.50044,154.803168,289.0,32.11111111111111,220.98674,220.98674,22.098674,82.0,83.6734693877551,6.034482758620696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2011-01-08 00:00:00,GSR-01,45.0,20.0,34.0,0.72,22.0,36.0,0.66,1431.0,1435.0,1443.0,820.0,840.0,838.0,0.0,0.0,477.0,259.0,442.0,213.72939,21.372939,153.8851608,289.0,32.11111111111111,220.98674,220.98674,22.098674,82.0,83.6734693877551,6.034482758620696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2011-02-09 00:00:00,GSR-01,45.0,8.4,51.2,0.664,28.3,29.0,0.605,1431.0,1431.0,1425.0,814.0,832.0,833.0,0.0,0.0,478.0,258.0,428.4,213.35052,21.335052,141.66474528,276.4,30.71111111111111,204.8488848,204.8488848,20.48488848,82.0,83.6734693877551,6.034482758620696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,819.0,210.0,
2011-05-10 00:00:00,GSR-01,45.0,8.4,51.2,0.664,28.3,29.0,0.605,1444.0,1442.0,1439.0,814.0,840.0,841.0,0.0,0.0,478.0,258.0,429.0,213.35052,21.335052,141.66474528,289.0,32.11111111111111,214.48713,214.48713,21.448713,80.0,81.63265306122449,6.194690265486733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,821.0,207.0,
2011-09-01 00:00:00,GSR-01,45.0,8.4,51.2,0.664,28.3,29.0,0.605,1440.0,1442.0,1439.0,814.0,841.0,841.0,0.0,0.0,479.0,257.0,430.0,212.96819,21.296819,141.41087816,289.0,32.11111111111111,214.9871,214.9871,21.49871,80.0,81.63265306122449,6.194690265486733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,831.0,207.0,
2011-10-06 00:00:00,GSR-01,45.0,8.4,51.2,0.664,28.3,29.0,0.605,1440.0,1442.0,1439.0,814.0,841.0,841.0,0.0,0.0,478.0,257.0,440.0,212.52358,21.252358,141.11565712,289.0,32.11111111111111,219.9868,219.9868,21.99868,80.0,81.63265306122449,6.194690265486733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,813.0,207.0,
2011-11-08 00:00:00,GSR-01,45.0,8.3,50.8,0.67,28.4,29.5,0.605,1438.0,1437.0,1440.0,817.0,836.0,837.0,0.0,0.0,479.0,276.0,441.0,228.71292,22.871292,153.2376564,292.0,32.44444444444444,222.77556,222.77556,22.277556,82.0,83.6734693877551,6.034482758620696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,813.0,190.0,
2012-01-07 00:00:00,GSR-01,45.0,8.4,50.6,0.69,28.6,28.7,0.7,1441.0,1437.0,1442.0,820.0,840.0,840.0,0.0,0.0,481.0,275.0,429.0,228.83575,22.883575,157.8966675,281.0,31.22222222222222,208.54977,208.54977,20.854977,82.0,83.6734693877551,6.493506493506493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,807.0,207.0,
2012-03-09 00:00:00,GSR-01,45.0,8.4,50.6,0.69,28.6,28.7,0.7,1442.0,1438.0,1440.0,819.0,835.0,837.0,0.0,0.0,480.0,276.0,430.0,229.1904,22.91904,158.141376,282.0,31.33333333333334,209.7798,209.7798,20.97798,82.0,83.6734693877551,6.034482758620696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,808.0,207.0,
2012-09-23 00:00:00,GSR-01,47.0,6.800000000000001,63.0,0.6,29.8,38.2,0.72,1478.0,1479.0,1467.0,840.0,858.0,858.0,0.0,0.0,486.0,285.0,440.0,239.6223,23.96223,143.77338,293.0,32.55555555555556,223.0316,223.0316,22.30316,86.0,87.75510204081633,6.611570247933877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,796.3,213.3,
2012-12-18 00:00:00,GSR-01,47.0,6.7,61.5,0.7,29.9,28.5,0.644,1479.0,1479.0,1474.0,842.0,860.0,860.0,0.0,0.0,485.0,283.0,444.0,237.45115,23.745115,166.215805,295.0,32.77777777777778,226.5954,226.5954,22.65954,86.0,87.75510204081633,5.737704918032794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,787.0,213.0,
2013-05-12 00:00:00,GSR-01,55.0,11.8,34.1,0.917,5.0,5.5,0.762,1776.0,1775.0,1773.0,1022.0,1024.0,1026.0,0.0,0.0,469.0,368.0,446.0,298.58416,29.858416,273.80167472,437.0,51.9002375296912,337.18046,337.18046,33.718046,107.8,87.64227642276423,1.890359168241966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1801.0,259.9,
2013-07-26 00:00:00,GSR-01,48.0,8.0,58.7,0.676,30.0,30.2,0.754,1528.0,1526.0,1527.0,889.0,887.0,870.0,0.0,0.0,468.0,335.0,394.0,271.2294,27.12294,183.3510744,366.0,40.66666666666666,249.47292,249.47292,24.947292,91.0,92.85714285714286,7.058823529411764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,770.0,221.0,
2013-09-29 00:00:00,GSR-01,48.0,7.7,61.0,0.52,30.0,30.2,0.754,1550.0,1553.0,1531.0,876.0,893.0,894.0,0.0,0.0,480.0,342.0,392.0,283.9968,28.39968,147.678336,360.0,40.0,244.1376,244.1376,24.41376,90.0,91.83673469387756,7.142857142857142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,770.8,211.8,
2014-03-07 00:00:00,GSR-01,48.0,22.0,7.8,0.663,30.0,30.2,0.754,1508.0,1469.0,1507.0,862.0,861.0,849.0,0.0,0.0,479.0,298.8,435.0,247.606596,24.7606596,164.163173148,259.0,28.77777777777778,194.91045,194.91045,19.491045,84.2,85.91836734693878,3.524590163934436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,770.8,211.8,
2014-03-18 00:00:00,GSR-01,48.0,22.0,7.8,0.663,30.0,30.2,0.754,1485.0,1484.0,1487.0,849.0,862.0,864.0,0.0,0.0,485.0,255.0,428.0,213.95775,21.395775,141.85398825,302.0,33.55555555555556,223.61288,223.61288,22.361288,84.0,85.71428571428571,3.27868852459017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,763.3,158.3,
2014-04-10 00:00:00,GSR-01,48.0,22.0,7.8,0.663,30.0,30.2,0.754,1473.0,1477.0,1472.0,842.0,855.0,856.0,0.0,0.0,485.0,249.0,426.0,208.92345,20.892345,138.51624735,302.0,64.39232409381663,222.56796,222.56796,35.32824761904762,88.0,89.79591836734694,5.952380952380952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,864.0,154.0,
2014-06-02 00:00:00,GSR-01,45.0,7.399999999999999,50.0,0.863,25.0,7.399999999999999,0.568,1362.0,1361.0,1362.0,776.0,795.0,792.0,0.0,0.0,484.0,210.0,392.0,170.0,17.0,145.0,274.0,58.42217484008528,185.81584,185.81584,29.49457777777778,76.0,77.55102040816327,2.242152466367719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,782.0,149.0,
2014-08-13 00:00:00,GSR-01,45.0,7.7,73.1,0.83,25.0,14.4,0.61,1362.0,1360.0,1360.0,777.0,790.0,791.0,0.0,0.0,481.0,216.0,392.0,170.0,17.0,145.0,273.0,58.2089552238806,185.13768,185.13768,29.38693333333333,76.0,77.55102040816327,1.333333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,790.7,153.0,
2014-10-12 00:00:00,GSR-01,45.0,7.7,73.1,0.83,25.0,14.4,0.61,1361.0,1360.0,1360.0,777.0,791.0,792.0,0.0,0.0,486.0,210.0,393.0,170.0,17.0,145.0,274.0,58.42217484008528,186.28986,186.28986,29.56981904761905,77.0,78.57142857142857,3.587443946188348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,786.0,152.0,
2014-11-11 00:00:00,GSR-01,45.0,7.7,73.1,0.83,25.0,14.4,0.61,1312.0,1312.0,1313.0,750.0,763.0,763.0,0.0,0.0,488.0,214.0,379.0,170.0,17.0,145.0,270.0,57.56929637526652,177.0309,177.0309,28.10014285714286,76.0,77.55102040816327,3.167420814479632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,787.0,145.0,
2015-04-11 00:00:00,GSR-01,45.0,7.7,73.1,0.83,25.0,14.4,0.61,1315.0,1315.0,1314.0,751.0,760.0,763.0,0.0,0.0,482.0,213.0,380.0,170.0,17.0,145.0,269.0,57.35607675906184,176.8406,176.8406,28.0699365079365,75.0,76.53061224489795,2.27272727272728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,796.0,190.0,
2016-11-01 00:00:00,GSR-01,45.0,8.200000000000001,54.7,0.863,28.5,7.5,0.647,1314.0,1312.0,1312.0,749.0,762.0,762.0,0.0,0.0,485.8,209.9,379.0,170.0,17.0,145.0,263.0,56.07675906183369,172.44121,172.44121,27.37162063492064,76.0,77.55102040816327,3.401360544217687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,967.8,139.5,
2016-11-23 00:00:00,GSR-01,45.0,8.200000000000001,54.7,0.863,28.5,7.5,0.647,1312.0,1310.0,1317.0,749.0,762.0,763.0,0.0,0.0,483.0,212.9,378.0,170.0,17.0,145.0,270.0,57.56929637526652,176.5638,176.5638,28.026,76.0,77.55102040816327,3.49523377212891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,937.7,144.5,
2016-12-25 00:00:00,GSR-01,40.0,8.200000000000001,54.7,0.863,28.5,7.5,0.647,1105.0,1105.0,1108.0,629.0,642.0,642.0,0.0,0.0,488.0,158.0,319.0,170.0,17.0,145.0,229.0,48.8272921108742,126.37823,126.37823,20.06003650793651,64.0,65.3061224489796,3.225806451612903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,969.0,134.0,
2018-02-02 00:00:00,GSR-01,43.0,8.200000000000001,54.7,0.863,28.5,7.5,0.647,1195.0,1192.0,1198.0,683.0,694.0,694.0,0.0,0.0,473.0,217.0,348.0,170.0,17.0,145.0,263.0,56.07675906183369,158.33652,158.33652,25.13278095238095,74.0,75.51020408163265,3.720930232558146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,891.0,183.0,
2018-06-19 00:00:00,GSR-01,43.0,8.200000000000001,54.7,0.863,28.5,7.5,0.647,1225.0,1225.0,1225.0,700.0,713.0,7112.0,0.0,0.0,479.0,191.0,354.0,170.0,17.0,145.0,254.0,54.1577825159915,155.55468,155.55468,24.69121904761905,72.0,73.46938775510205,3.846153846153853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,876.0,190.0,
2018-07-07 00:00:00,GSR-01,43.0,8.200000000000001,54.7,0.863,28.5,7.5,0.647,1221.0,1219.0,1225.0,709.0,710.0,698.0,0.0,0.0,462.0,195.0,353.0,170.0,17.0,145.0,255.0,54.37100213219617,155.72595,155.72595,24.71840476190476,72.0,73.46938775510205,3.349282296650711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,889.9,190.0,
2019-01-10 00:00:00,GSR-01,56.0,16.3,30.6,0.848,29.8,53.3,0.67,3100.0,3100.0,3100.0,3010.0,2995.0,133.0,0.0,0.0,467.0,485.0,451.0,391.83635,62.19624603174603,332.2772247999999,560.0,62.22222222222222,518.0,436.9288,69.35377777777776,77.0,71.29629629629629,5.963302752293571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2019-05-19 00:00:00,GSR-01,35.0,8.200000000000001,54.7,0.863,28.5,7.5,0.647,1403.0,1403.0,1414.0,830.0,835.0,814.0,0.0,0.0,485.0,117.0,265.0,170.0,17.0,145.0,385.0,82.08955223880598,176.50325,176.50325,28.01638888888889,56.0,57.14285714285714,4.207920792079206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,941.0,123.0,
2019-11-02 00:00:00,GSR-01,35.0,10.5,23.5,0.748,28.5,7.5,0.647,922.0,921.0,917.0,526.0,532.0,533.0,0.0,0.0,464.0,151.9,266.0,170.0,17.0,145.0,195.0,41.57782515991471,89.7351,89.7351,14.24366666666667,54.4,55.51020408163265,3.095388502842717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,941.0,123.0,
2009-12-01 00:00:00,GSR-02,49.9,,61.5,0.768,,16.6,0.659,1198.0,1200.0,1198.0,698.0,679.0,688.0,6.8,0.7,462.0,208.0,491.0,159.78074112,49.16330495999999,127.824592896,205.0,43.71002132196162,174.33446,173.26928,27.50306031746032,79.5,81.12244897959184,5.103387593488772,459.0,129.0,459.0,132.0,459.0,131.0,30.0,70.39999999999999,0.89,451.0,136.0,451.0,135.0,451.0,128.0,32.0,67.0,0.76,0.0,0.0,
2010-01-08 00:00:00,GSR-02,45.0,,35.2,0.74,,36.0,0.68,1406.0,1406.0,1400.0,804.0,815.0,815.0,34.2,0.66,468.0,276.0,402.0,206.9400528,20.69400528,165.55204224,290.0,32.22222222222222,201.91656,201.91656,20.191656,80.0,81.63265306122449,3.947368421052631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-02-08 00:00:00,GSR-02,45.0,0.0,34.0,0.74,0.0,36.0,0.67,1406.0,1406.0,11401.0,804.0,815.0,815.0,34.0,0.67,468.0,276.0,403.0,223.46064,22.346064,165.3608736,290.0,32.22222222222222,202.1851,202.1851,20.21851,81.0,82.6530612244898,6.113537117903936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-04-05 00:00:00,GSR-02,45.0,19.2,33.5,0.73,22.1,35.8,0.67,1406.0,1406.0,1140.0,806.0,815.0,815.0,34.0,0.68,469.0,276.0,404.0,223.93812,22.393812,163.4748276,292.0,32.44444444444444,204.08464,204.08464,20.408464,81.0,82.6530612244898,6.113537117903936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-05-12 00:00:00,GSR-02,49.9,24.3,54.3,0.81,26.2,16.6,0.68,1157.0,1162.0,1157.0,683.0,667.0,685.0,7.000000000000001,0.7,471.0,262.0,495.0,213.48546,65.68783384615384,172.9232226,218.0,46.4818763326226,186.6843,186.6843,29.63242857142857,84.0,85.71428571428571,5.940594059405938,470.0,470.0,472.0,103.0,109.0,102.0,30.0,70.39999999999999,0.89,471.0,472.0,469.0,108.0,101.0,104.0,32.0,67.0,0.76,0.0,0.0,
2010-06-05 00:00:00,GSR-02,45.0,19.2,33.3,0.73,22.1,35.6,0.67,1406.0,1406.0,1143.0,806.0,815.0,813.0,34.0,0.69,482.0,264.0,430.0,220.13904,22.013904,160.7014992,290.0,32.22222222222222,215.731,215.731,21.5731,80.0,81.63265306122449,5.263157894736842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-08-02 00:00:00,GSR-02,45.0,19.2,33.3,0.73,22.1,35.6,0.67,1442.0,1445.0,1438.0,820.0,838.0,838.0,34.0,0.69,477.0,262.0,430.0,216.20502,21.620502,157.8296646,280.0,31.11111111111111,208.292,208.292,20.8292,82.0,83.6734693877551,6.034482758620696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-09-06 00:00:00,GSR-02,45.0,19.2,33.3,0.73,22.1,35.6,0.67,1433.0,1435.0,1428.0,814.0,838.0,832.0,34.0,0.69,477.0,262.0,430.0,216.20502,21.620502,157.8296646,270.0,30.0,200.853,200.853,20.0853,82.0,83.6734693877551,6.034482758620696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-09-30 00:00:00,GSR-02,45.0,20.0,34.0,0.72,22.0,36.0,0.66,1432.0,1433.0,1426.0,814.0,833.0,833.0,0.0,0.0,476.0,260.0,430.0,214.1048,21.41048,154.155456,280.0,31.11111111111111,208.292,208.292,20.8292,82.0,83.6734693877551,6.034482758620696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-11-17 00:00:00,GSR-02,45.0,20.0,34.0,0.72,22.0,36.0,0.66,1432.0,1438.0,1443.0,820.0,839.0,839.0,0.0,0.0,478.0,260.0,442.0,215.0044,21.50044,154.803168,289.0,32.11111111111111,220.98674,220.98674,22.098674,82.0,83.6734693877551,6.034482758620696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2011-01-08 00:00:00,GSR-02,45.0,20.0,34.0,0.72,22.0,36.0,0.66,1431.0,1435.0,1443.0,820.0,840.0,838.0,0.0,0.0,477.0,259.0,442.0,213.72939,21.372939,153.8851608,289.0,32.11111111111111,220.98674,220.98674,22.098674,82.0,83.6734693877551,6.034482758620696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2011-02-09 00:00:00,GSR-02,45.0,8.4,51.2,0.664,28.3,29.0,0.605,1431.0,1431.0,1425.0,814.0,832.0,833.0,0.0,0.0,478.0,258.0,428.4,213.35052,21.335052,141.66474528,276.4,30.71111111111111,204.8488848,204.8488848,20.48488848,82.0,83.6734693877551,6.034482758620696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,819.0,210.0,
2011-05-09 00:00:00,GSR-02,49.9,9.3,65.0,0.7250000000000001,45.0,19.0,0.639,976.0,978.0,979.0,590.0,510.0,608.0,0.0,0.0,465.5,209.0,382.0,168.310835,51.78794923076923,122.025355375,225.0,47.97441364605544,148.6935,148.6935,23.60214285714286,90.0,91.83673469387756,5.019305019305014,464.6,464.0,467.0,109.0,97.0,105.0,9.3,67.0,0.667,465.7,466.0,464.0,100.0,103.0,101.0,9.3,63.0,0.783,690.0,228.0,
2011-09-02 00:00:00,GSR-02,52.0,9.3,65.0,0.7250000000000001,45.0,19.0,0.639,1020.0,1022.0,1020.0,590.0,528.0,589.0,0.0,0.0,471.5,206.0,400.0,168.03317,51.70251384615385,121.82404825,234.0,49.89339019189765,161.928,161.928,25.70285714285714,88.0,89.79591836734694,4.761904761904762,472.0,472.0,472.0,102.0,100.0,104.0,9.3,67.0,0.667,471.0,471.0,471.0,102.0,104.0,102.0,9.3,63.0,0.783,672.0,228.0,
2011-10-06 00:00:00,GSR-02,45.0,8.4,51.2,0.664,28.3,29.0,0.605,1440.0,1442.0,1439.0,814.0,841.0,841.0,0.0,0.0,478.0,257.0,440.0,212.52358,21.252358,141.11565712,289.0,32.11111111111111,219.9868,219.9868,21.99868,80.0,81.63265306122449,6.194690265486733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,813.0,207.0,
2011-11-08 00:00:00,GSR-02,45.0,8.3,50.8,0.67,28.4,29.5,0.605,1438.0,1437.0,1440.0,817.0,836.0,837.0,0.0,0.0,479.0,276.0,441.0,228.71292,22.871292,153.2376564,292.0,32.44444444444444,222.77556,222.77556,22.277556,82.0,83.6734693877551,6.034482758620696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,813.0,190.0,
2012-01-07 00:00:00,GSR-02,45.0,8.4,50.6,0.69,28.6,28.7,0.7,1441.0,1437.0,1442.0,820.0,840.0,840.0,0.0,0.0,481.0,275.0,429.0,228.83575,22.883575,157.8966675,281.0,31.22222222222222,208.54977,208.54977,20.854977,82.0,83.6734693877551,6.493506493506493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,807.0,207.0,
2012-03-09 00:00:00,GSR-02,45.0,8.4,50.6,0.69,28.6,28.7,0.7,1442.0,1438.0,1440.0,819.0,835.0,837.0,0.0,0.0,480.0,276.0,430.0,229.1904,22.91904,158.141376,282.0,31.33333333333334,209.7798,209.7798,20.97798,82.0,83.6734693877551,6.034482758620696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,808.0,207.0,
2012-09-24 00:00:00,GSR-02,54.0,9.65,76.5,0.7050000000000001,17.1,13.3,0.66,1230.0,1222.0,1226.0,704.0,698.0,720.0,0.0,0.0,472.5,257.0,491.0,210.078225,64.63945384615386,148.105148625,238.0,50.74626865671642,202.16434,202.16434,32.08957777777778,94.0,95.91836734693877,5.204460966542756,471.0,471.0,471.0,131.0,124.0,126.0,9.6,78.0,0.77,471.0,470.0,474.0,126.0,129.0,123.0,9.700000000000001,75.0,0.64,831.7,245.5,
2012-12-22 00:00:00,GSR-02,58.0,9.8,61.1,0.64,30.0,34.5,0.54,1252.0,1254.0,1254.0,724.0,727.0,723.0,0.0,0.0,459.0,191.0,372.0,151.66737,15.166737,97.06711680000001,201.0,32.21153846153847,129.35556,129.35556,12.935556,59.0,54.62962962962963,1.136363636363632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,667.0,211.0,
2013-05-13 00:00:00,GSR-02,54.0,9.65,75.5,0.7424999999999999,16.4,8.4,0.644,1220.0,1218.0,1216.0,715.0,712.0,721.0,0.0,0.0,465.0,266.0,455.0,213.9837,65.84113846153846,158.88289725,243.0,51.81236673773986,191.27745,191.27745,30.3615,95.0,96.93877551020408,5.904059040590401,465.0,465.0,467.0,130.0,130.0,130.0,9.6,76.0,0.77,465.0,464.0,463.0,136.0,129.0,132.0,9.700000000000001,75.0,0.715,847.0,247.0,
2013-06-11 00:00:00,GSR-02,56.0,10.8,76.7,0.7484999999999999,14.2,8.3,0.7,1405.0,1400.0,1403.0,823.0,823.0,835.0,0.0,0.0,459.5,303.0,448.0,240.865305,74.11240153846154,180.2876807925,278.0,59.27505330490405,215.46112,215.46112,34.20017777777778,98.0,100.0,3.460207612456743,460.0,460.0,458.0,144.0,153.0,148.0,10.7,76.2,0.79,459.0,459.0,461.0,157.0,150.0,151.0,10.9,77.2,0.707,907.7,257.0,
2013-09-27 00:00:00,GSR-02,56.0,10.9,74.95,0.52,13.2,6.600000000000001,0.51,1421.0,1417.0,1416.0,810.0,796.0,826.0,0.0,0.0,468.0,292.0,490.0,236.41488,72.74304000000001,122.9357376,289.0,61.62046908315565,244.9853,244.9853,38.88655555555556,95.0,96.93877551020408,5.166051660516611,467.0,467.0,469.0,152.0,144.0,144.0,10.9,73.0,0.49,467.0,469.0,465.0,140.0,146.0,140.0,10.9,76.9,0.55,998.4,271.7,
2013-10-27 00:00:00,GSR-02,56.0,10.9,75.5,0.52,13.2,6.600000000000001,0.605,1424.0,1420.0,1421.0,821.0,820.0,844.0,0.0,0.0,468.5,291.0,490.0,235.856955,72.57137076923077,122.6456166,288.0,61.40724946695097,244.1376,244.1376,38.752,96.0,97.95918367346938,5.839416058394155,468.0,468.0,468.0,150.0,140.0,118.0,10.9,73.0,0.49,468.0,469.0,464.0,141.0,142.0,138.0,10.9,78.0,0.55,1061.5,274.9,
2014-01-15 00:00:00,GSR-02,56.0,10.9,75.5,0.52,13.2,6.600000000000001,0.605,1310.0,1305.0,1303.0,744.0,740.0,770.0,0.0,0.0,469.0,293.0,448.0,237.73141,73.14812615384616,123.6203332,290.0,61.83368869936034,224.7616,224.7616,35.67644444444445,96.0,97.95918367346938,5.494505494505495,469.0,468.0,468.0,150.0,143.0,145.0,10.9,73.0,0.49,469.0,469.0,465.0,143.0,148.0,139.0,10.9,78.0,0.55,1196.6,260.7,
2014-03-19 00:00:00,GSR-02,56.0,10.9,75.5,0.52,13.2,6.600000000000001,0.605,1303.0,1304.0,1300.0,744.0,742.0,771.0,0.0,0.0,470.0,291.0,447.0,236.6121,72.80372307692308,123.038292,288.0,61.40724946695097,222.71328,222.71328,35.35131428571429,96.0,97.95918367346938,5.882352941176465,468.0,470.0,470.0,142.0,146.0,140.0,10.9,73.0,0.49,468.0,470.0,470.0,149.0,142.0,144.0,10.9,78.0,0.55,985.2,266.7,
2014-04-28 00:00:00,GSR-02,45.0,10.5,33.0,0.923,30.0,12.5,0.55,1820.0,1821.0,1821.0,1051.0,1047.0,1059.0,0.0,0.0,478.0,244.0,441.0,201.77336,,186.23681128,292.0,53.47985347985348,222.77556,222.77556,42.84145384615384,68.0,62.96296296296296,3.03030303030303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1494.0,230.0,
2014-06-11 00:00:00,GSR-02,58.0,18.8,58.5,0.743,29.7,38.9,0.483,1474.0,1475.0,1480.0,853.0,854.0,850.0,0.0,0.0,468.4,175.5,443.0,142.213266,14.2213266,105.664456638,234.0,37.5,179.33526,179.33526,34.48755,67.4,81.20481927710844,0.3470500743678745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,666.3,210.9,
2014-08-13 00:00:00,GSR-02,45.0,7.7,73.1,0.83,25.0,14.4,0.61,1362.0,1360.0,1360.0,777.0,790.0,791.0,0.0,0.0,481.0,216.0,392.0,170.0,17.0,145.0,273.0,58.2089552238806,185.13768,185.13768,29.38693333333333,76.0,77.55102040816327,1.333333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,790.7,153.0,
2014-10-12 00:00:00,GSR-02,45.0,7.7,73.1,0.83,25.0,14.4,0.61,1361.0,1360.0,1360.0,777.0,791.0,792.0,0.0,0.0,486.0,210.0,393.0,170.0,17.0,145.0,274.0,58.42217484008528,186.28986,186.28986,29.56981904761905,77.0,78.57142857142857,3.587443946188348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,786.0,152.0,
2014-11-11 00:00:00,GSR-02,45.0,7.7,73.1,0.83,25.0,14.4,0.61,1312.0,1312.0,1313.0,750.0,763.0,763.0,0.0,0.0,488.0,214.0,379.0,170.0,17.0,145.0,270.0,57.56929637526652,177.0309,177.0309,28.10014285714286,76.0,77.55102040816327,3.167420814479632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,787.0,145.0,
2015-03-29 00:00:00,GSR-02,56.0,10.9,75.5,0.52,12.7,7.399999999999999,0.601,1295.0,1292.0,1297.0,740.0,739.0,764.0,0.0,0.0,458.0,297.0,444.0,235.32498,72.40768615384616,122.3689896,287.0,61.19402985074627,220.45044,220.45044,34.99213333333334,96.0,97.95918367346938,5.109489051094896,456.0,456.0,458.0,155.0,142.0,141.0,10.9,73.0,0.49,456.0,456.0,458.0,142.0,146.0,146.0,10.9,78.0,0.55,1407.9,266.6,
2015-09-08 00:00:00,GSR-02,55.0,13.7,36.3,0.74,27.1,20.7,0.75,2891.0,2890.0,2892.0,1675.0,1672.0,1675.0,0.0,0.0,480.0,602.0,424.0,499.9008,79.34933333333333,369.926592,631.0,70.11111111111111,518.0,462.85112,73.46843174603175,90.0,83.33333333333334,6.249999999999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1331.0,252.98,
2015-09-25 00:00:00,GSR-02,44.0,10.9,75.5,0.52,12.7,7.399999999999999,0.601,2046.0,2049.0,1050.0,620.0,597.0,606.0,0.0,0.0,470.0,164.0,360.0,133.3484,41.03027692307693,69.34116800000001,238.0,50.74626865671642,148.2264,148.2264,23.528,69.5,70.91836734693877,5.025125628140697,470.0,470.0,470.0,80.0,82.0,81.0,10.9,73.0,0.49,470.0,470.0,470.0,81.0,82.0,80.0,10.9,78.0,0.55,1129.6,245.8,
2015-09-27 00:00:00,GSR-02,50.0,8.4,39.0,0.905,25.0,7.7,0.732,1660.0,1656.0,1655.0,956.0,955.0,955.0,0.0,0.0,477.0,307.0,457.0,253.33947,48.71912884615385,229.27222035,347.0,57.35537190082645,274.34167,274.34167,27.434167,92.0,74.79674796747967,0.7299270072992753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1822.0,245.0,
2015-10-19 00:00:00,GSR-02,44.0,10.9,75.5,0.52,12.7,7.399999999999999,0.601,1061.0,1056.0,1060.0,610.0,602.0,612.0,0.0,0.0,481.5,157.0,363.0,130.780215,20.75876428571429,68.0057118,217.0,46.26865671641791,136.27383,136.27383,21.63076666666666,69.0,70.40816326530613,4.545454545454546,479.0,480.0,479.0,82.0,81.0,75.0,10.9,73.0,0.49,479.0,483.0,478.0,75.0,74.0,82.0,10.9,78.0,0.55,1192.0,255.0,
2015-11-10 00:00:00,GSR-02,44.0,10.9,75.5,0.52,12.7,7.399999999999999,0.601,1050.0,1055.0,1051.0,603.0,599.0,615.0,0.0,0.0,474.0,171.0,362.0,140.22342,22.25768571428572,72.9161784,214.0,45.62899786780384,134.01964,134.01964,21.27295873015873,69.0,70.40816326530613,4.545454545454546,474.0,473.0,474.0,87.0,84.0,76.0,10.9,73.0,0.49,474.0,473.0,473.0,79.0,87.0,83.0,10.9,78.0,0.55,1129.0,230.0,
2018-02-02 00:00:00,GSR-03,43.0,8.200000000000001,54.7,0.863,28.5,7.5,0.647,1195.0,1192.0,1198.0,683.0,694.0,694.0,0.0,0.0,473.0,217.0,348.0,170.0,17.0,145.0,263.0,56.07675906183369,158.33652,158.33652,25.13278095238095,74.0,75.51020408163265,3.720930232558146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,891.0,183.0,
2018-02-02 00:00:00,GSR-03,43.0,8.200000000000001,54.7,0.863,28.5,7.5,0.647,1195.0,1192.0,1198.0,683.0,694.0,694.0,0.0,0.0,473.0,217.0,348.0,170.0,17.0,145.0,263.0,56.07675906183369,158.33652,158.33652,25.13278095238095,74.0,75.51020408163265,3.720930232558146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,891.0,183.0,
2018-02-07 00:00:00,GSR-03,59.0,10.55,76.1,0.75,10.9,19.1,0.505,1480.0,1483.0,1480.0,857.0,853.0,851.0,0.0,0.0,460.0,365.0,443.0,290.467,55.85903846153846,217.85025,366.0,67.03296703296702,280.49874,280.49874,53.94206538461539,103.0,95.37037037037037,5.460750853242316,460.0,459.0,460.0,181.0,182.0,180.0,10.5,74.2,0.801,460.0,459.0,460.0,182.0,183.0,182.0,10.6,78.0,0.699,1162.0,203.0,
2018-06-18 00:00:00,GSR-03,59.0,10.55,76.1,0.75,10.9,19.1,0.505,1485.0,1483.0,1482.0,850.0,844.0,852.0,0.0,0.0,463.0,372.0,444.0,297.96828,57.3015923076923,223.47621,364.0,66.66666666666666,279.59568,279.59568,53.76840000000001,104.0,96.29629629629629,5.762711864406785,462.0,462.0,463.0,180.0,184.0,185.0,10.5,74.2,0.801,462.0,460.0,463.0,185.0,182.0,187.0,10.6,78.0,0.699,1160.0,202.0,
2018-07-07 00:00:00,GSR-03,43.0,8.200000000000001,54.7,0.863,28.5,7.5,0.647,1221.0,1219.0,1225.0,709.0,710.0,698.0,0.0,0.0,462.0,195.0,353.0,170.0,17.0,145.0,255.0,54.37100213219617,155.72595,155.72595,24.71840476190476,72.0,73.46938775510205,3.349282296650711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,889.9,190.0,
2019-01-09 00:00:00,GSR-03,64.0,13.8,30.0,0.88,30.0,20.8,0.71,1457.0,1461.0,1452.0,840.0,842.0,844.0,0.0,0.0,466.0,243.0,473.0,195.90174,65.30058,172.3935312,278.0,88.81789137380191,227.48462,227.48462,43.74704230769231,88.0,81.48148148148148,7.692307692307687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,983.0,234.0,
2019-05-20 00:00:00,GSR-03,59.0,10.55,76.1,0.75,10.9,19.1,0.505,1510.0,1505.0,1514.0,873.0,870.0,875.0,0.0,0.0,460.0,366.0,440.0,291.2628,56.01207692307691,218.4471,362.0,66.30036630036629,275.5544,275.5544,52.99123076923078,104.0,96.29629629629629,0.9708737864077669,459.0,460.0,459.0,360.0,366.0,365.0,10.5,74.2,0.801,0.0,0.0,0.0,0.0,0.0,0.0,10.6,78.0,0.699,1171.0,203.0,
2019-11-02 00:00:00,GSR-03,35.0,10.5,23.5,0.748,28.5,7.5,0.647,922.0,921.0,917.0,526.0,532.0,533.0,0.0,0.0,464.0,151.9,266.0,170.0,17.0,145.0,195.0,41.57782515991471,89.7351,89.7351,14.24366666666667,54.4,55.51020408163265,3.095388502842717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,941.0,123.0,
2020-04-04 00:00:00,GSR-03,59.0,10.6,77.35000000000001,0.7535000000000001,42.1,12.0,0.6,1460.0,1463.0,1463.0,844.0,849.0,845.0,0.0,0.0,460.0,372.0,438.0,296.0376,56.93030769230769,223.0643316,371.0,67.94871794871796,281.12154,281.12154,54.0618346153846,103.4,95.74074074074075,5.474328459707575,458.0,457.0,460.0,183.0,185.0,185.0,10.9,74.9,0.79,458.0,457.0,460.0,189.0,178.0,183.0,10.3,79.80000000000001,0.717,1175.0,203.7,
2020-05-06 00:00:00,GSR-03,59.0,10.6,77.35000000000001,0.7535000000000001,42.1,12.0,0.6,1409.0,1405.0,1411.0,812.0,815.0,809.0,0.0,0.0,462.0,362.0,469.0,289.33212,55.6407923076923,218.01175242,328.0,60.07326007326007,266.12936,266.12936,51.17872307692307,105.0,97.22222222222221,5.0,461.0,462.0,460.0,180.0,179.0,178.0,10.9,74.9,0.79,461.0,462.0,460.0,177.0,182.0,184.0,10.3,79.80000000000001,0.717,1186.0,212.0,
2020-05-06 00:00:00,GSR-03,59.0,10.6,77.35000000000001,0.7535000000000001,42.1,12.0,0.6,1409.0,1405.0,1411.0,812.0,815.0,809.0,0.0,0.0,462.0,362.0,469.0,289.33212,55.6407923076923,218.01175242,328.0,60.07326007326007,266.12936,266.12936,51.17872307692307,105.0,97.22222222222221,5.0,461.0,462.0,460.0,180.0,179.0,178.0,10.9,74.9,0.79,461.0,462.0,460.0,177.0,182.0,184.0,10.3,79.80000000000001,0.717,1186.0,212.0,
2020-08-15 00:00:00,GSR-03,70.0,6.1,13.2,0.726,17.0,4.3,0.638,2060.0,2054.0,2065.0,1187.0,1196.0,1181.0,0.0,0.0,464.0,83.8,290.0,67.267936,25.87228307692308,48.836521536,91.0,24.5945945945946,45.6547,45.6547,8.77975,13.2,29.33333333333333,1.020408163265289,463.0,464.0,452.0,83.8,78.9,81.0,6.1,13.2,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1228.0,195.0,
2020-08-23 00:00:00,GSR-03,70.0,0.0,0.0,0.7,0.0,0.0,1.0,1966.0,1962.0,1959.0,1120.0,1132.0,1140.0,0.0,0.0,468.0,85.0,260.0,68.81939999999999,26.46899999999999,48.17357999999999,92.0,24.86486486486487,41.3816,41.3816,7.958,11.9,26.44444444444444,0.5633802816901388,463.0,464.0,452.0,83.8,78.9,81.0,6.1,13.2,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1216.0,199.0,
2020-08-23 00:00:00,GSR-03,70.0,0.0,0.0,0.7,0.0,0.0,1.0,1966.0,1962.0,1959.0,1120.0,1132.0,1140.0,0.0,0.0,468.0,85.0,260.0,68.81939999999999,26.46899999999999,48.17357999999999,92.0,24.86486486486487,41.3816,41.3816,7.958,11.9,26.44444444444444,0.5633802816901388,463.0,464.0,452.0,83.8,78.9,81.0,6.1,13.2,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1216.0,199.0,
2020-08-23 00:00:00,GSR-03,70.0,0.0,0.0,0.7,0.0,0.0,1.0,1966.0,1962.0,1959.0,1120.0,1132.0,1140.0,0.0,0.0,468.0,85.0,260.0,68.81939999999999,26.46899999999999,48.17357999999999,92.0,24.86486486486487,41.3816,41.3816,7.958,11.9,26.44444444444444,0.5633802816901388,463.0,464.0,452.0,83.8,78.9,81.0,6.1,13.2,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1216.0,199.0,
2020-08-23 00:00:00,GSR-03,70.0,0.0,0.0,0.7,0.0,0.0,1.0,1966.0,1962.0,1959.0,1120.0,1132.0,1140.0,0.0,0.0,468.0,85.0,260.0,68.81939999999999,26.46899999999999,48.17357999999999,92.0,24.86486486486487,41.3816,41.3816,7.958,11.9,26.44444444444444,0.5633802816901388,463.0,464.0,452.0,83.8,78.9,81.0,6.1,13.2,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1216.0,199.0,
2020-08-24 00:00:00,GSR-03,109.0,6.800000000000001,10.7,0.99,0.0,0.0,1.0,2934.0,2932.0,2944.0,1691.0,1706.0,1790.0,0.0,0.0,463.0,198.0,391.0,158.59602,60.99846923076922,157.0100598,225.0,60.81081081081081,152.19675,152.19675,29.26860576923077,29.2,64.88888888888889,0.4576659038901707,463.0,464.0,452.0,83.8,78.9,81.0,6.1,13.2,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1189.0,231.0,
2020-08-24 00:00:00,GSR-03,109.0,6.800000000000001,10.7,0.99,0.0,0.0,1.0,2934.0,2932.0,2944.0,1691.0,1706.0,1790.0,0.0,0.0,463.0,198.0,391.0,158.59602,60.99846923076922,157.0100598,225.0,60.81081081081081,152.19675,152.19675,29.26860576923077,29.2,64.88888888888889,0.4576659038901707,463.0,464.0,452.0,83.8,78.9,81.0,6.1,13.2,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1189.0,231.0,
2020-08-24 00:00:00,GSR-03,109.0,6.800000000000001,10.7,0.99,0.0,0.0,1.0,2934.0,2932.0,2944.0,1691.0,1706.0,1790.0,0.0,0.0,463.0,198.0,391.0,158.59602,60.99846923076922,157.0100598,225.0,60.81081081081081,152.19675,152.19675,29.26860576923077,29.2,64.88888888888889,0.4576659038901707,463.0,464.0,452.0,83.8,78.9,81.0,6.1,13.2,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1189.0,231.0,
2020-08-25 00:00:00,GSR-03,120.0,6.9,9.8,0.99,0.0,0.0,1.0,3220.0,3215.0,3201.0,1848.0,1861.0,1847.0,0.0,0.0,461.0,262.0,428.0,208.95286,80.36648461538462,206.8633314,274.0,74.05405405405405,202.88056,202.88056,39.01549230769231,35.6,79.11111111111111,0.470366886171227,463.0,464.0,452.0,83.8,78.9,81.0,6.1,13.2,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1177.0,246.0,
2020-08-29 00:00:00,GSR-03,120.0,7.399999999999999,16.7,0.98,0.0,0.0,1.0,3576.0,3565.0,3573.0,2047.0,2968.0,2047.0,0.0,0.0,463.0,264.0,416.0,211.46136,81.33129230769231,207.2321328,287.0,77.56756756756756,206.54816,206.54816,39.7208,32.5,72.22222222222221,1.036269430051821,463.0,464.0,452.0,83.8,78.9,81.0,6.1,13.2,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1177.0,242.0,
2020-09-08 00:00:00,GSR-03,122.0,7.199999999999999,12.7,0.98,0.0,0.0,1.0,3589.0,3589.0,3599.0,2067.0,2088.0,2069.0,0.0,0.0,461.0,276.0,428.0,220.11828,84.66087692307693,215.7159144,295.0,79.72972972972973,218.4298,218.4298,42.00573076923077,33.7,74.8888888888889,0.1980198019801868,463.0,464.0,452.0,83.8,78.9,81.0,6.1,13.2,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1172.0,244.0,
2020-09-10 00:00:00,GSR-03,125.0,7.1,10.2,0.98,0.0,0.0,1.0,3660.0,3675.0,3649.0,2108.0,2124.0,2113.0,0.0,0.0,461.0,296.0,437.0,236.06888,90.79572307692308,231.3475024,312.0,84.32432432432432,235.87512,235.87512,45.3606,35.5,78.88888888888889,0.4716981132075405,463.0,464.0,452.0,83.8,78.9,81.0,6.1,13.2,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1170.0,248.0,
2020-09-10 00:00:00,GSR-03,125.0,7.1,10.2,0.98,0.0,0.0,1.0,3660.0,3675.0,3649.0,2108.0,2124.0,2113.0,0.0,0.0,461.0,296.0,437.0,236.06888,90.79572307692308,231.3475024,312.0,84.32432432432432,235.87512,235.87512,45.3606,35.5,78.88888888888889,0.4716981132075405,463.0,464.0,452.0,83.8,78.9,81.0,6.1,13.2,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1170.0,248.0,
2020-09-14 00:00:00,GSR-03,125.0,6.9,6.1,0.98,0.0,0.0,1.0,3652.0,3667.0,3670.0,2103.0,2130.0,2110.0,0.0,0.0,461.0,298.0,437.0,237.66394,91.40920769230769,232.9106612,314.0,84.86486486486487,237.38714,237.38714,45.65137307692307,35.0,77.77777777777779,0.0,463.0,464.0,452.0,83.8,78.9,81.0,6.1,13.2,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1168.0,248.0,
2020-09-16 00:00:00,GSR-03,125.0,6.9,6.1,0.98,0.0,0.0,1.0,3647.0,3657.0,3667.0,2111.0,2130.0,2105.0,0.0,0.0,460.0,297.0,439.0,236.3526,90.90484615384615,231.625548,310.0,83.78378378378379,235.4357,235.4357,45.27609615384615,36.0,80.0,1.218369259606364,463.0,464.0,452.0,83.8,78.9,81.0,6.1,13.2,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1168.0,248.0,
2020-11-02 00:00:00,GSR-03,125.0,10.0,28.0,0.91,0.0,0.0,0.94,3595.0,3594.0,3607.0,2073.0,2092.0,2072.0,0.0,0.0,462.0,313.0,428.0,250.16838,96.2186076923077,227.6532258,313.0,84.5945945945946,231.75772,231.75772,44.56879230769231,36.0,80.0,0.0,462.0,462.0,462.0,83.8,78.9,81.0,6.1,13.2,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1166.0,248.0,
2020-11-19 00:00:00,GSR-03,125.0,10.4,2.0,0.922,0.0,0.0,0.87,3540.0,3537.0,3534.0,2094.0,2062.0,2045.0,0.0,0.0,462.0,312.8,425.0,250.008528,25.0008528,230.507862816,314.0,84.86486486486487,230.8685,230.8685,44.39778846153846,36.8,81.77777777777777,0.8219178082191704,462.0,460.0,461.9,310.6,309.6,312.0,10.4,31.0,0.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1165.0,249.0,
2021-03-14 00:00:00,GSR-03,125.0,10.4,2.0,0.922,0.0,0.0,0.87,3590.0,3593.0,3590.0,2062.0,2080.0,2063.0,0.0,0.0,462.0,312.8,426.0,250.008528,25.0008528,230.507862816,311.0,84.05405405405405,229.20078,229.20078,44.07707307692308,36.2,80.44444444444446,0.3696857670979654,462.0,460.0,461.9,310.6,309.6,312.0,10.4,31.0,0.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.0,248.0,
2021-03-24 00:00:00,GSR-03,125.0,10.4,2.0,0.922,0.0,0.0,0.87,3589.0,3593.0,3591.0,2060.0,2066.0,2065.0,0.0,0.0,462.0,312.8,426.0,250.008528,25.0008528,230.507862816,311.0,84.05405405405405,229.20078,229.20078,44.07707307692308,36.4,80.88888888888889,0.8287292817679481,470.0,467.0,467.0,291.0,288.0,286.0,10.4,31.0,0.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.0,248.0,
2021-04-23 00:00:00,GSR-03,125.0,10.4,2.0,0.922,0.0,0.0,0.87,3621.0,3622.0,3635.0,2090.0,2110.0,2090.0,0.0,0.0,464.0,312.0,433.0,250.44864,25.044864,230.91364608,313.0,84.5945945945946,234.46517,234.46517,45.08945576923076,36.0,80.0,2.857142857142857,470.0,467.0,467.0,291.0,288.0,286.0,10.4,31.0,0.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1158.0,248.7,
2021-07-05 00:00:00,GSR-03,125.0,5.2,6.0,0.988,0.0,0.0,0.92,3608.0,3607.0,3605.0,2072.0,2089.0,2056.0,0.0,0.0,464.0,288.0,430.0,231.18336,23.118336,228.40915968,315.0,85.13513513513513,234.3285,234.3285,45.06317307692307,36.0,80.0,0.743494423791819,464.0,462.0,463.0,288.0,287.0,283.0,5.2,0.62,0.988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1156.8,247.5,
2021-07-10 00:00:00,GSR-03,125.0,5.800000000000001,6.1,0.987,0.0,0.0,0.92,3610.0,3611.0,3609.0,2077.0,2092.0,2061.0,0.0,0.0,465.0,290.0,430.0,233.2905,23.32905,230.2577235,315.0,85.13513513513513,234.3285,234.3285,45.06317307692307,36.2,80.44444444444446,0.9276437847866483,465.0,465.0,465.0,290.0,289.0,285.0,5.800000000000001,6.1,0.987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1158.1,248.8,
2021-08-28 00:00:00,GSR-03,120.0,9.6,31.0,0.93,0.0,0.0,0.92,3516.0,3515.0,3532.0,2028.0,2047.0,2028.0,0.0,0.0,470.0,263.0,415.0,213.8453,21.38453,198.876129,280.0,75.67567567567568,201.026,201.026,38.65884615384616,33.0,73.33333333333333,0.7121057985757695,470.0,468.0,469.0,259.0,260.0,263.0,9.6,31.0,0.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1171.3,238.7,
2021-08-31 00:00:00,GSR-03,125.0,10.5,30.5,0.92,0.0,0.0,0.92,3617.0,3620.0,3635.0,2090.0,2105.0,2089.0,0.0,0.0,463.0,305.0,431.0,244.30195,24.430195,224.757794,307.0,82.97297297297297,228.90841,228.90841,44.02084807692308,35.8,79.55555555555554,0.5617977528089768,463.0,460.0,462.0,305.0,303.0,304.0,10.5,30.5,0.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1158.0,247.4,
2021-09-21 00:00:00,GSR-03,125.0,10.5,30.5,0.93,0.0,0.0,0.92,3631.0,3634.0,3651.0,2095.0,2112.0,2095.0,0.0,0.0,466.0,302.0,433.0,243.46636,24.346636,226.4237148,308.0,83.24324324324324,230.71972,230.71972,44.36917692307692,0.0,0.0,2.099236641221357,466.0,465.0,466.0,301.0,301.0,302.0,10.5,30.5,0.93,466.0,465.0,466.0,301.0,301.0,302.0,0.0,0.0,0.0,1157.8,247.7,
2021-12-04 00:00:00,GSR-03,65.0,9.5,85.3,0.69,29.7,28.1,0.71,2156.0,2160.0,2145.0,101.0,2114.0,2108.0,,0.0,472.0,156.0,474.0,127.38336,20.21958095238095,87.8945184,142.0,15.77777777777778,116.44284,116.44284,11.644284,30.0,73.17073170731707,2.272727272727277,473.0,471.0,471.0,78.0,77.0,79.0,9.5,85.3,0.69,471.0,472.0,471.0,75.0,76.0,77.0,9.5,85.3,0.69,,,
2022-01-03 00:00:00,GSR-03,124.0,10.4,30.5,0.935,0.0,0.0,0.89,3546.0,3545.0,3520.0,2035.0,2052.0,2035.0,0.0,0.0,460.0,298.0,422.0,237.1484,23.71484,221.733754,305.0,82.43243243243244,222.6683,222.6683,42.82082692307692,35.5,78.88888888888889,0.7568590350047277,466.0,465.0,466.0,301.0,301.0,302.0,10.5,30.5,0.93,466.0,465.0,466.0,301.0,301.0,302.0,0.0,0.0,0.0,1155.4,247.8,
2022-04-22 00:00:00,GSR-03,61.5,15.7,22.1,0.94,8.3,5.600000000000001,0.788,3874.0,3860.0,3864.0,2230.0,2230.0,2223.0,0.0,0.0,483.0,873.0,469.0,729.47007,72.947007,685.7018658,1072.0,89.33333333333333,869.78864,869.78864,86.978864,119.7,92.07692307692308,3.546712802768186,482.0,483.0,481.0,863.0,864.0,855.0,15.7,22.1,0.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,804.0,285.7,
2022-05-11 00:00:00,GSR-03,122.0,10.4,30.5,0.935,0.0,0.0,0.925,3455.0,3458.0,3481.0,2002.0,2017.0,2004.0,0.0,0.0,460.0,282.0,416.0,224.4156,22.44156,209.828586,296.0,80.0,213.02528,213.02528,40.9664,34.0,75.55555555555556,1.980198019801973,464.0,462.0,463.0,296.0,295.0,297.0,10.4,30.5,0.935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1154.4,248.3,
2022-06-02 00:00:00,GSR-03,57.5,14.8,32.8,0.82,29.7,25.1,0.77,1568.0,1568.0,1565.0,900.0,910.0,906.0,0.0,0.0,478.0,286.0,456.0,236.50484,,193.9339688,313.0,50.16025641025641,246.91944,246.91944,39.19356190476191,87.0,69.6,1.556420233463029,478.0,478.0,477.0,279.0,281.0,286.0,14.8,32.8,0.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,506.3,244.1,
2022-07-10 00:00:00,GSR-03,114.0,10.7,30.4,0.93,0.0,0.0,0.924,3290.0,3290.0,3286.0,1893.0,1908.0,1891.0,0.0,0.0,462.0,273.0,392.0,218.19798,21.819798,202.9241214,263.0,71.08108108108108,178.35608,178.35608,34.29924615384616,30.6,68.0,0.8781558726673837,466.0,468.0,466.0,270.0,269.0,269.0,10.4,30.5,0.935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1166.0,236.0,
2022-07-13 00:00:00,GSR-03,124.0,10.7,30.4,0.93,0.0,0.0,0.924,3568.0,3567.0,3543.0,2016.0,2062.0,2044.0,0.0,0.0,462.0,273.0,392.0,218.19798,21.819798,202.9241214,308.6,83.4054054054054,209.280176,209.280176,40.24618769230769,35.9,79.77777777777777,0.8403361344537736,459.0,459.0,457.0,279.0,281.0,283.0,10.4,30.5,0.935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1154.0,249.0,
2022-08-08 00:00:00,GSR-03,124.0,10.7,29.3,0.933,0.0,0.0,0.892,3548.0,3546.0,3544.0,2064.0,2070.0,2026.0,0.0,0.0,462.0,298.0,424.0,238.17948,23.817948,222.22145484,308.0,83.24324324324324,225.92416,225.92416,43.44695384615385,35.9,79.77777777777777,0.9354536950421022,459.0,459.0,457.0,279.0,281.0,283.0,10.4,30.5,0.935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1148.0,249.0,
2022-12-24 00:00:00,GSR-03,125.0,10.0,29.9,0.935,0.0,0.0,0.915,3547.0,3546.0,3547.0,2065.0,2089.0,2038.0,0.0,0.0,460.0,305.0,425.0,242.719,24.2719,226.942265,320.0,86.48648648648648,235.28,235.28,45.24615384615385,37.0,82.22222222222221,0.9074410163339255,460.0,460.0,460.0,305.0,304.0,305.0,10.0,29.9,0.935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1152.1,251.6,
2023-01-08 00:00:00,GSR-03,125.0,10.4,28.9,0.934,0.0,0.0,0.896,3574.0,3573.0,3568.0,2066.0,2072.0,2026.0,0.0,0.0,458.0,310.0,424.0,245.6254,24.56254,229.4141236,318.0,85.94594594594595,233.25936,233.25936,44.85756923076923,37.2,82.66666666666667,0.8130081300813123,458.0,458.0,458.0,310.0,307.0,307.0,10.4,28.9,0.934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1153.0,250.0,
2023-03-03 00:00:00,GSR-03,52.0,1.0,11.4,0.473,1.3,9.6,0.567,1419.0,1420.0,1416.0,820.0,814.0,830.0,,,481.0,50.0,382.0,41.6065,,19.6798745,41.0,22.77777777777778,27.09526,27.09526,6.773815,10.86,37.44827586206896,1.364764267990089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1059.4,239.8,
2023-05-10 00:00:00,GSR-03,60.0,12.3,36.8,0.926,24.3,16.3,0.716,3460.0,3475.0,3473.0,1991.0,2002.0,2001.0,0.0,0.0,473.0,656.0,479.0,536.79824,53.679824,497.07517024,804.0,84.63157894736842,666.2506800000001,666.2506800000001,66.62506800000001,99.9,79.92,0.7042253521126931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,900.19,242.4,
2023-06-19 00:00:00,GSR-03,125.0,14.0,34.0,0.931,316.0,0.0,0.9,3530.0,3532.0,3533.0,2028.0,2038.0,2030.0,0.0,0.0,469.0,330.0,423.0,267.7521,26.77521,249.2772051,322.0,87.02702702702703,235.63638,235.63638,45.31468846153846,37.0,82.22222222222221,0.0,469.0,460.0,459.0,267.0,330.0,308.0,14.0,34.0,0.931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1147.7,252.0,
2023-07-14 00:00:00,GSR-03,60.0,14.3,31.8,0.887,29.8,25.3,0.756,1640.0,1640.0,1635.0,942.0,948.0,930.0,0.0,0.0,479.0,286.0,475.9,236.99962,,210.21866294,314.0,50.32051282051282,258.518398,258.518398,41.03466634920635,89.4,71.52000000000001,2.249332825009533,476.0,474.0,476.0,308.0,302.0,304.0,14.8,14.6,0.882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,377.4,247.2,
2023-07-24 00:00:00,GSR-03,125.0,27.7,36.3,0.92,0.0,0.0,0.89,3486.0,3496.0,3484.0,2012.0,2018.0,2011.0,0.0,0.0,454.0,336.0,417.0,263.90112,26.390112,242.7890304,328.0,88.64864864864866,236.62248,236.62248,45.50432307692308,37.0,82.22222222222221,0.0,470.0,458.0,458.0,272.0,333.0,306.0,27.7,36.3,0.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1125.0,253.0,
2014-08-05 00:00:00,GRL-01,30.0,7.000000000000001,66.9,0.83,29.6,20.4,0.54,1802.0,1790.0,1808.0,1011.0,1024.0,1017.0,0.0,0.0,469.0,61.0,289.0,49.49357,4.949357,41.0796631,168.0,27.76859504132231,83.99496,83.99496,16.15287692307692,30.0,29.12621359223301,2.272727272727277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1367.0,201.0,
2014-08-06 00:00:00,GRL-01,35.0,9.4,74.0,0.48,25.1,13.0,0.24,1936.0,1937.0,1933.0,1099.0,1110.0,1109.0,0.0,0.0,468.0,82.0,316.0,66.39048,6.639048,57.2253552,188.0,31.07438016528926,102.77584,102.77584,19.76458461538462,34.0,33.00970873786408,1.999999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1328.0,207.9,
2014-08-07 00:00:00,GRL-01,37.0,9.6,77.8,0.76,25.1,13.0,0.27,2009.0,2012.0,2009.0,1136.0,1148.0,1147.0,0.0,0.0,468.0,93.0,330.0,75.29652,7.529652,57.2253552,195.0,32.23140495867769,111.3255,111.3255,21.40875,35.0,33.98058252427185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1314.0,210.2,
2014-08-09 00:00:00,GRL-01,39.0,9.6,77.8,0.76,25.1,13.0,0.27,2095.0,2099.0,2095.0,1188.0,1203.0,1202.0,0.0,0.0,472.0,104.0,343.0,84.92224,8.492224,64.54090240000001,209.0,34.54545454545455,124.01851,124.01851,23.84971346153846,37.0,35.92233009708738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1311.0,212.5,
2014-08-09 00:00:00,GRL-01,39.0,9.6,77.8,0.76,25.1,13.0,0.27,2095.0,2099.0,2095.0,1188.0,1203.0,1202.0,0.0,0.0,472.0,104.0,343.0,84.92224,8.492224,64.54090240000001,209.0,34.54545454545455,124.01851,124.01851,23.84971346153846,37.0,35.92233009708738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1311.0,212.5,
2014-08-13 00:00:00,GRL-01,45.0,7.7,73.1,0.83,25.0,14.4,0.61,1362.0,1360.0,1360.0,777.0,790.0,791.0,0.0,0.0,481.0,216.0,392.0,170.0,17.0,145.0,273.0,58.2089552238806,185.13768,185.13768,29.38693333333333,76.0,77.55102040816327,1.333333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,790.7,153.0,
2014-08-24 00:00:00,GRL-01,50.0,7.6,75.8,0.69,13.7,9.700000000000001,0.37,2046.0,2045.0,2042.0,1160.0,1184.0,1181.0,0.0,0.0,469.0,159.0,401.0,129.00783,12.900783,89.0154027,278.0,45.95041322314049,192.85694,192.85694,37.08787307692308,50.0,48.54368932038835,1.351351351351347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1238.6,219.0,
2014-10-11 00:00:00,GRL-01,51.0,7.6,75.8,0.69,13.7,9.700000000000001,0.37,1982.0,1978.0,1979.0,1127.0,1137.0,1170.0,0.0,0.0,472.0,180.0,387.0,146.9808,14.69808,101.416752,264.0,43.63636363636363,176.75064,176.75064,33.99050769230769,47.0,45.63106796116505,2.919708029197086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1232.0,223.0,
2014-11-09 00:00:00,GRL-01,58.0,7.8,62.0,0.729,29.7,37.8,0.473,1289.0,1288.0,1289.0,741.0,742.0,741.0,0.0,0.0,461.0,201.0,386.0,160.30353,16.030353,116.86127337,204.0,32.69230769230769,136.22712,136.22712,26.19752307692307,59.0,71.08433734939759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,665.0,210.0,
2015-03-29 00:00:00,GRL-01,56.0,10.9,75.5,0.52,12.7,7.399999999999999,0.601,1295.0,1292.0,1297.0,740.0,739.0,764.0,0.0,0.0,458.0,297.0,444.0,235.32498,72.40768615384616,122.3689896,287.0,61.19402985074627,220.45044,220.45044,34.99213333333334,96.0,97.95918367346938,5.109489051094896,456.0,456.0,458.0,155.0,142.0,141.0,10.9,73.0,0.49,456.0,456.0,458.0,142.0,146.0,146.0,10.9,78.0,0.55,1407.9,266.6,
2015-08-05 00:00:00,GRL-01,51.0,7.6,75.8,0.69,13.7,9.700000000000001,0.37,1987.0,1983.0,1983.0,1128.0,1137.0,1137.0,0.0,0.0,476.0,183.0,389.0,150.69684,15.069684,103.9808196,256.0,42.31404958677686,172.28032,172.28032,33.13083076923078,47.0,45.63106796116505,1.438848920863304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1323.0,221.9,
2016-10-31 00:00:00,GRL-01,40.0,6.4,76.8,0.768,23.5,8.9,0.334,1987.0,1983.0,1983.0,1140.0,1151.0,1272.0,0.0,0.0,472.9,112.6,389.4,92.11997419999999,9.211997419999998,70.7481401856,197.6,32.66115702479338,133.1156112,133.1156112,25.599156,38.3,36.9334619093539,1.23348017621144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1327.0,228.0,
2016-11-09 00:00:00,GRL-01,43.0,7.7,74.3,0.78,7.000000000000001,8.200000000000001,0.4,1683.0,1686.0,1680.0,1000.0,890.0,1024.0,0.0,0.0,476.0,132.0,328.0,108.69936,10.869936,84.78550080000001,225.0,37.1900826446281,127.674,127.674,24.55269230769231,42.0,40.50144648023144,2.439024390243902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1311.0,213.0,
2016-11-23 00:00:00,GRL-01,45.0,8.200000000000001,54.7,0.863,28.5,7.5,0.647,1312.0,1310.0,1317.0,749.0,762.0,763.0,0.0,0.0,483.0,212.9,378.0,170.0,17.0,145.0,270.0,57.56929637526652,176.5638,176.5638,28.026,76.0,77.55102040816327,3.49523377212891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,937.7,144.5,
