FECHA,WELL,FRECUENCIA,% THD-VOL IN VSD,% THD-AMP IN VSD,PF IN VSD,% THD-VOL OUT VSD,% THD-AMP OUT VSD,PF OUT VSD,VOL MTR A,VOL MTR B,VOL MTR C,VOL MTR A-Tierra,VOL MTR B-Tierra,VOL MTR C-Tierra,% THD-AMP MTR,PF MTR,MAX VOL IN VSD,MAX AMP IN VSD,MAX VOL OUT VSD,RED KVA,%RED KVA,RED KW,MAX AMP OUT VSD,% LOAD VSD,KVA VSD,KVA SUT,% LOAD SUT,AMP MOTOR,% LOAD MTR,% DESB MTR,VOL-A CON D,AMP-A CON D,VOL-B CON D,AMP-B CON D,VOL-C CON D,AMP-C CON D,%THD VOL CON D,%THD AMP CON D,P.F. CON D,VOL-A CON Y,AMP-A CON Y,VOL-B CON Y,AMP-B CON Y,VOL-C CON Y,AMP-C CON Y,%THD VOL CON Y,%THD AMP CON Y,P.F. CON Y,PIP (psi),T Motor (F),KW-BBL
2016-12-23 00:00:00,GRL-01,43.0,7.7,74.3,0.78,7.000000000000001,8.200000000000001,0.4,1681.0,1680.0,1677.0,966.0,968.0,969.0,0.0,0.0,473.0,133.0,327.0,108.83257,10.883257,84.88940459999999,224.0,37.02479338842975,126.71904,126.71904,24.36904615384615,40.7,39.24783027965285,0.9090909090909103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2017-01-22 00:00:00,GRL-01,43.0,7.7,74.3,0.78,7.000000000000001,8.200000000000001,0.4,1677.0,1676.0,1680.0,968.0,969.0,970.0,0.0,0.0,469.0,130.0,328.0,105.4781,10.54781,82.272918,228.0,37.68595041322314,129.37632,129.37632,24.88006153846154,40.7,39.24783027965285,0.9090909090909103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2017-04-26 00:00:00,GRL-01,43.0,7.7,74.3,0.78,7.000000000000001,8.200000000000001,0.4,1682.0,1679.0,1677.0,970.0,970.0,971.0,0.0,0.0,471.0,132.0,329.0,107.55756,10.755756,83.8948968,227.0,37.52066115702479,129.20159,129.20159,24.84645961538462,40.9,39.44069431051108,1.825726141078841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2018-04-07 00:00:00,GRL-01,44.0,7.7,74.3,0.78,7.000000000000001,8.200000000000001,0.4,1720.0,1717.0,1714.0,990.0,991.0,991.0,0.0,0.0,460.0,141.0,335.0,112.2078,11.22078,87.522084,240.0,39.66942148760331,139.092,139.092,26.74846153846154,43.0,41.46576663452266,1.574803149606294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2018-06-17 00:00:00,GRL-01,44.0,7.7,74.3,0.78,7.000000000000001,8.200000000000001,0.4,1748.0,1754.0,1760.0,995.0,992.0,995.0,0.0,0.0,464.0,147.0,337.0,117.99984,11.799984,92.0398752,238.0,39.33884297520661,138.75638,138.75638,26.68391923076923,44.0,42.43008678881389,1.538461538461533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2018-07-07 00:00:00,GRL-01,43.0,8.200000000000001,54.7,0.863,28.5,7.5,0.647,1221.0,1219.0,1225.0,709.0,710.0,698.0,0.0,0.0,462.0,195.0,353.0,170.0,17.0,145.0,255.0,54.37100213219617,155.72595,155.72595,24.71840476190476,72.0,73.46938775510205,3.349282296650711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,889.9,190.0,
2019-01-10 00:00:00,GRL-01,56.0,16.3,30.6,0.848,29.8,53.3,0.67,3100.0,3100.0,3100.0,3010.0,2995.0,133.0,0.0,0.0,467.0,485.0,451.0,391.83635,62.19624603174603,332.2772247999999,560.0,62.22222222222222,518.0,436.9288,69.35377777777776,77.0,71.29629629629629,5.963302752293571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2019-05-20 00:00:00,GRL-01,59.0,10.55,76.1,0.75,10.9,19.1,0.505,1510.0,1505.0,1514.0,873.0,870.0,875.0,0.0,0.0,460.0,366.0,440.0,291.2628,56.01207692307691,218.4471,362.0,66.30036630036629,275.5544,275.5544,52.99123076923078,104.0,96.29629629629629,0.9708737864077669,459.0,460.0,459.0,360.0,366.0,365.0,10.5,74.2,0.801,0.0,0.0,0.0,0.0,0.0,0.0,10.6,78.0,0.699,1171.0,203.0,
2019-10-30 00:00:00,GRL-01,45.0,7.7,74.3,0.78,7.000000000000001,8.200000000000001,0.4,1755.0,1753.0,1750.0,1012.0,1011.0,1013.0,0.0,0.0,465.0,150.0,342.0,120.6675,12.06675,94.12065000000001,243.0,40.16528925619834,143.77338,143.77338,27.64872692307692,47.0,45.32304725168756,6.818181818181817,458.0,457.0,458.0,68.0,70.0,120.0,0.0,0.0,0.0,458.0,457.0,458.0,60.0,60.0,6.0,0.0,0.0,0.0,,,
2019-11-03 00:00:00,GRL-01,45.0,9.2,54.0,0.86,17.0,8.799999999999999,0.38,1753.0,1755.0,1750.0,1012.0,1013.0,1013.0,0.0,0.0,464.0,135.0,342.0,108.3672,10.83672,93.195792,233.0,38.51239669421488,137.85678,137.85678,26.51091923076923,44.0,42.43008678881389,1.538461538461533,458.0,457.0,458.0,68.0,70.0,120.0,0.0,0.0,0.0,458.0,457.0,458.0,60.0,60.0,6.0,0.0,0.0,0.0,,,
2020-04-04 00:00:00,GRL-01,59.0,10.6,77.35000000000001,0.7535000000000001,42.1,12.0,0.6,1460.0,1463.0,1463.0,844.0,849.0,845.0,0.0,0.0,460.0,372.0,438.0,296.0376,56.93030769230769,223.0643316,371.0,67.94871794871796,281.12154,281.12154,54.0618346153846,103.4,95.74074074074075,5.474328459707575,458.0,457.0,460.0,183.0,185.0,185.0,10.9,74.9,0.79,458.0,457.0,460.0,189.0,178.0,183.0,10.3,79.80000000000001,0.717,1175.0,203.7,
2020-11-04 00:00:00,GRL-01,46.0,7.000000000000001,70.0,0.81,18.3,7.000000000000001,0.47,1792.0,1789.0,1794.0,1033.0,1034.0,1035.0,0.0,0.0,465.0,151.0,350.0,121.47195,12.147195,98.3922795,243.0,40.16528925619834,147.1365,147.1365,28.29548076923077,45.0,43.39440694310511,3.053435114503822,458.0,457.0,458.0,68.0,70.0,120.0,0.0,0.0,0.0,458.0,457.0,458.0,60.0,60.0,6.0,0.0,0.0,0.0,,,
2021-02-22 00:00:00,GRL-01,46.0,7.1,68.30000000000001,0.809,21.4,9.3,0.382,1797.0,1794.0,1793.0,1034.0,1036.0,1036.0,0.0,0.0,465.4,151.6,351.0,122.0595272,12.20595272,98.74615750480001,242.0,40.0,146.94966,146.94966,28.25955,44.0,42.43008678881389,1.300688599846969,458.0,457.0,458.0,68.0,70.0,120.0,0.0,0.0,0.0,458.0,457.0,458.0,60.0,60.0,6.0,0.0,0.0,0.0,,,
2021-07-03 00:00:00,GRL-01,46.0,8.0,62.0,0.829,21.4,0.8999999999999999,0.436,1792.0,1787.0,1790.0,1033.0,1034.0,1034.0,0.0,0.0,462.0,148.0,418.0,118.29048,11.829048,98.06280792,220.0,36.36363636363637,159.0908,159.0908,30.59438461538462,44.0,42.43008678881389,1.382488479262676,462.0,460.0,460.0,72.0,84.0,139.0,0.8,68.0,0.829,462.0,458.0,459.0,70.0,64.0,0.0,8.6,65.0,0.821,,,
2021-08-30 00:00:00,GRL-01,46.0,7.1,72.0,0.785,19.5,9.2,0.435,1790.0,1787.0,1792.0,1033.0,1034.0,1035.0,0.0,0.0,467.0,154.0,421.0,124.41814,12.441814,97.6682399,222.0,36.69421487603306,161.68926,161.68926,31.09408846153847,44.3,42.71938283510125,1.141552511415542,466.0,465.0,465.0,75.0,87.0,143.0,7.3,73.0,0.785,466.0,465.0,465.0,72.0,67.0,3.0,7.3,73.0,0.785,,,
2021-11-13 00:00:00,GRL-01,46.0,7.5,68.0,0.83,19.0,9.5,0.435,1796.0,1790.0,1793.0,1033.0,1032.0,1034.0,0.0,0.0,465.0,152.0,437.0,122.2764,12.22764,101.489412,218.0,36.03305785123967,164.81018,164.81018,31.69426538461538,44.3,42.71938283510125,1.605504587155953,466.0,465.0,465.0,75.0,87.0,143.0,7.3,73.0,0.785,466.0,465.0,465.0,72.0,67.0,3.0,7.3,73.0,0.785,,,
2022-04-23 00:00:00,GRL-01,53.0,9.3,35.6,0.921,4.6,11.6,0.662,2939.0,2935.0,2918.0,1690.0,1706.0,1660.0,0.0,0.0,485.0,458.0,428.6,384.2849000000001,,353.9263929000001,681.0,94.3213296398892,504.946518,504.946518,50.4946518,85.9,75.35087719298245,2.173913043478255,475.7,474.0,475.8,458.0,456.0,434.0,9.3,35.6,0.921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,559.9,250.1,
2022-07-14 00:00:00,GRL-01,46.0,5.3,75.0,0.784,18.0,9.0,0.448,2440.0,2510.0,2440.0,1529.0,1539.0,1543.0,0.0,0.0,467.0,150.0,394.0,121.1865,12.11865,95.010216,240.0,39.66942148760331,163.5888,163.5888,31.45938461538461,44.8,43.20154291224686,1.972685887708634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2022-08-08 00:00:00,GRL-01,124.0,10.7,29.3,0.933,0.0,0.0,0.892,3548.0,3546.0,3544.0,2064.0,2070.0,2026.0,0.0,0.0,462.0,298.0,424.0,238.17948,23.817948,222.22145484,308.0,83.24324324324324,225.92416,225.92416,43.44695384615385,35.9,79.77777777777777,0.9354536950421022,459.0,459.0,457.0,279.0,281.0,283.0,10.4,30.5,0.935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1148.0,249.0,
2022-08-08 00:00:00,GRL-01,124.0,10.7,29.3,0.933,0.0,0.0,0.892,3548.0,3546.0,3544.0,2064.0,2070.0,2026.0,0.0,0.0,462.0,298.0,424.0,238.17948,23.817948,222.22145484,308.0,83.24324324324324,225.92416,225.92416,43.44695384615385,35.9,79.77777777777777,0.9354536950421022,459.0,459.0,457.0,279.0,281.0,283.0,10.4,30.5,0.935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1148.0,249.0,
2023-01-08 00:00:00,GRL-01,125.0,10.4,28.9,0.934,0.0,0.0,0.896,3574.0,3573.0,3568.0,2066.0,2072.0,2026.0,0.0,0.0,458.0,310.0,424.0,245.6254,24.56254,229.4141236,318.0,85.94594594594595,233.25936,233.25936,44.85756923076923,37.2,82.66666666666667,0.8130081300813123,458.0,458.0,458.0,310.0,307.0,307.0,10.4,28.9,0.934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1153.0,250.0,
2023-06-13 00:00:00,GRL-01,53.0,6.3,76.4,0.954,20.4,14.7,0.693,2330.0,2333.0,2330.0,1336.0,1342.0,1344.0,0.0,0.0,460.0,196.0,453.0,155.9768,15.59768,148.8018672,232.0,38.34710743801653,181.81608,181.81608,24.242144,41.4,39.9228543876567,1.305057096247956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2017-03-05 00:00:00,GRL-02,30.0,4.6,64.3,0.528,29.9,24.7,0.461,2130.0,2120.0,2122.0,1240.0,1220.0,1220.0,0.0,0.0,468.0,143.0,236.0,115.77852,11.577852,84.5183196,232.0,37.23916532905297,94.72095999999999,94.72095999999999,9.472095999999999,25.8,22.05128205128205,2.110817941952513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1920.0,189.0,
2017-03-05 00:00:00,GRL-02,30.0,4.6,64.3,0.528,29.9,24.7,0.461,2130.0,2120.0,2122.0,1240.0,1220.0,1220.0,0.0,0.0,468.0,143.0,236.0,115.77852,11.577852,84.5183196,232.0,37.23916532905297,94.72095999999999,94.72095999999999,9.472095999999999,25.8,22.05128205128205,2.110817941952513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1920.0,189.0,
2017-03-05 00:00:00,GRL-02,30.0,4.6,64.3,0.528,29.9,24.7,0.461,2130.0,2120.0,2122.0,1240.0,1220.0,1220.0,0.0,0.0,468.0,143.0,236.0,115.77852,11.577852,84.5183196,232.0,37.23916532905297,94.72095999999999,94.72095999999999,9.472095999999999,25.8,22.05128205128205,2.110817941952513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1920.0,189.0,
2017-03-06 00:00:00,GRL-02,35.0,4.6,64.3,0.528,29.9,24.7,0.461,2451.0,2449.0,2455.0,1400.0,1435.0,1402.0,0.0,0.0,468.0,233.0,280.0,188.64612,18.864612,137.7116676,280.0,44.9438202247191,135.632,135.632,13.5632,30.2,25.81196581196581,0.4424778761062048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1953.0,225.0,
2017-03-06 00:00:00,GRL-02,35.0,4.6,64.3,0.528,29.9,24.7,0.461,2451.0,2449.0,2455.0,1400.0,1435.0,1402.0,0.0,0.0,468.0,233.0,280.0,188.64612,18.864612,137.7116676,280.0,44.9438202247191,135.632,135.632,13.5632,30.2,25.81196581196581,0.4424778761062048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1953.0,225.0,
2017-03-07 00:00:00,GRL-02,42.0,4.6,64.3,0.528,29.9,24.7,0.461,2972.0,2974.0,2976.0,1700.0,1736.0,1714.0,0.0,0.0,462.9,290.0,331.0,232.23693,23.223693,122.62109904,328.0,52.64847512038523,187.82264,187.82264,18.782264,36.0,30.76923076923077,1.599247412982135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1875.0,238.0,
2017-03-26 00:00:00,GRL-02,58.0,4.6,64.3,0.528,29.9,24.7,0.461,4097.0,4091.0,4096.0,2342.0,2369.0,2361.0,0.0,0.0,462.9,473.0,458.0,378.786441,37.8786441,199.999240848,525.3,84.31781701444622,416.216202,416.216202,41.6216202,57.2,96.94915254237289,1.587301587301609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1748.6,287.5,
2017-03-27 00:00:00,GRL-02,58.0,10.4,32.3,0.865,29.9,24.7,0.678,4096.0,4095.0,4081.0,2349.0,2368.0,2363.0,0.0,0.0,466.5,473.5,457.8,382.1358075,38.21358075,330.5474734875,525.0,84.26966292134831,415.7968499999999,415.7968499999999,41.57968499999999,57.4,97.28813559322033,0.9929906542056008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1745.2,290.0,
2017-04-07 00:00:00,GRL-02,58.0,10.2,33.0,0.85,30.0,25.6,0.67,4090.0,4086.0,4091.0,2380.0,2350.0,2345.0,0.0,0.0,471.0,477.0,457.3,388.67391,38.867391,330.3728235,535.0,85.87479935794543,423.254015,423.254015,42.32540150000001,57.4,97.28813559322033,0.9929906542056008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2017-04-07 00:00:00,GRL-02,58.0,10.2,33.0,0.85,30.0,25.6,0.67,4090.0,4086.0,4091.0,2380.0,2350.0,2345.0,0.0,0.0,471.0,477.0,457.3,388.67391,38.867391,330.3728235,535.0,85.87479935794543,423.254015,423.254015,42.32540150000001,57.4,97.28813559322033,0.9929906542056008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2017-05-06 00:00:00,GRL-02,58.3,10.2,33.0,0.85,30.0,25.6,0.67,4190.0,4185.0,4190.0,2480.0,2445.0,2435.0,0.0,0.0,471.0,487.0,469.0,396.82221,39.68222100000001,337.2988785,540.0,86.67736757624398,438.1398,438.1398,43.81397999999999,58.2,98.64406779661017,0.2296211251435246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1743.9,290.8,
2017-05-07 00:00:00,GRL-02,58.3,10.2,33.0,0.85,30.0,25.6,0.67,4212.0,4200.0,4217.0,2454.0,2417.0,2417.0,0.0,0.0,471.0,488.0,469.0,397.63704,39.763704,337.991484,539.0,86.51685393258427,437.32843,437.32843,43.732843,58.0,98.30508474576271,1.156069364161846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1742.0,290.9,
2017-08-10 00:00:00,GRL-02,50.0,11.2,35.5,0.91,33.2,6.800000000000001,0.546,2043.0,2044.0,2041.0,1152.0,1178.0,1181.0,0.0,0.0,480.0,325.1,443.5,269.96304,,245.6663664,388.4,82.81449893390192,298.001842,298.001842,57.30804653846155,81.7,75.64814814814815,3.768844221105528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1438.0,207.0,
2017-08-19 00:00:00,GRL-02,58.3,9.2,31.5,0.879,29.8,25.3,0.673,4211.0,4206.0,4219.0,2420.0,2440.0,2434.0,0.0,0.0,471.0,471.0,472.0,383.78493,38.378493,337.34695347,534.0,85.71428571428571,436.04304,436.04304,43.60430399999999,58.0,98.30508474576271,1.039861351819747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1761.0,284.9,
2018-02-07 00:00:00,GRL-02,59.0,10.55,76.1,0.75,10.9,19.1,0.505,1480.0,1483.0,1480.0,857.0,853.0,851.0,0.0,0.0,460.0,365.0,443.0,290.467,55.85903846153846,217.85025,366.0,67.03296703296702,280.49874,280.49874,53.94206538461539,103.0,95.37037037037037,5.460750853242316,460.0,459.0,460.0,181.0,182.0,180.0,10.5,74.2,0.801,460.0,459.0,460.0,182.0,183.0,182.0,10.6,78.0,0.699,1162.0,203.0,
2018-06-18 00:00:00,GRL-02,59.0,10.55,76.1,0.75,10.9,19.1,0.505,1485.0,1483.0,1482.0,850.0,844.0,852.0,0.0,0.0,463.0,372.0,444.0,297.96828,57.3015923076923,223.47621,364.0,66.66666666666666,279.59568,279.59568,53.76840000000001,104.0,96.29629629629629,5.762711864406785,462.0,462.0,463.0,180.0,184.0,185.0,10.5,74.2,0.801,462.0,460.0,463.0,185.0,182.0,187.0,10.6,78.0,0.699,1160.0,202.0,
2018-07-08 00:00:00,GRL-02,58.3,9.2,31.5,0.879,29.8,25.3,0.673,4298.0,4149.0,4240.0,2376.0,2374.0,2384.0,0.0,0.0,461.0,470.0,462.0,374.8391,37.48390999999999,329.4835689,532.4,85.45746388443017,425.5260239999999,425.5260239999999,42.5526024,57.9,98.13559322033898,1.100811123986094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1729.5,292.4,
2018-11-04 00:00:00,GRL-02,58.3,9.2,31.5,0.879,29.8,25.3,0.673,4200.0,4190.0,4192.0,2417.0,2420.0,2417.0,0.0,0.0,459.0,465.0,469.0,369.24255,36.924255,324.56420145,527.0,84.59069020866774,427.59199,427.59199,42.759199,57.0,96.61016949152543,0.1170275014628496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1868.0,293.0,
2019-01-10 00:00:00,GRL-02,56.0,16.3,30.6,0.848,29.8,53.3,0.67,3100.0,3100.0,3100.0,3010.0,2995.0,133.0,0.0,0.0,467.0,485.0,451.0,391.83635,62.19624603174603,332.2772247999999,560.0,62.22222222222222,518.0,436.9288,69.35377777777776,77.0,71.29629629629629,5.963302752293571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2019-02-02 00:00:00,GRL-02,58.3,9.2,31.5,0.879,29.8,25.3,0.673,4154.0,4159.0,4153.0,2400.0,2397.0,2396.0,0.0,0.0,466.0,468.7,464.0,377.856566,37.7856566,332.135921514,529.0,84.91171749598716,424.63888,424.63888,42.463888,57.57,97.57627118644068,0.831492033957449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1868.0,294.7,
2019-04-23 00:00:00,GRL-02,58.0,9.2,31.5,0.879,29.8,25.3,0.673,4100.0,4094.0,4084.0,2360.0,2359.0,2359.0,0.0,0.0,460.0,471.0,457.0,374.8218,37.48218,329.4683622,527.0,84.59069020866774,416.65147,416.65147,41.665147,57.0,96.61016949152543,1.17647058823529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1830.0,294.0,
2019-05-20 00:00:00,GRL-02,59.0,10.55,76.1,0.75,10.9,19.1,0.505,1510.0,1505.0,1514.0,873.0,870.0,875.0,0.0,0.0,460.0,366.0,440.0,291.2628,56.01207692307691,218.4471,362.0,66.30036630036629,275.5544,275.5544,52.99123076923078,104.0,96.29629629629629,0.9708737864077669,459.0,460.0,459.0,360.0,366.0,365.0,10.5,74.2,0.801,0.0,0.0,0.0,0.0,0.0,0.0,10.6,78.0,0.699,1171.0,203.0,
2019-05-20 00:00:00,GRL-02,59.0,10.55,76.1,0.75,10.9,19.1,0.505,1510.0,1505.0,1514.0,873.0,870.0,875.0,0.0,0.0,460.0,366.0,440.0,291.2628,56.01207692307691,218.4471,362.0,66.30036630036629,275.5544,275.5544,52.99123076923078,104.0,96.29629629629629,0.9708737864077669,459.0,460.0,459.0,360.0,366.0,365.0,10.5,74.2,0.801,0.0,0.0,0.0,0.0,0.0,0.0,10.6,78.0,0.699,1171.0,203.0,
2019-05-20 00:00:00,GRL-02,59.0,10.55,76.1,0.75,10.9,19.1,0.505,1510.0,1505.0,1514.0,873.0,870.0,875.0,0.0,0.0,460.0,366.0,440.0,291.2628,56.01207692307691,218.4471,362.0,66.30036630036629,275.5544,275.5544,52.99123076923078,104.0,96.29629629629629,0.9708737864077669,459.0,460.0,459.0,360.0,366.0,365.0,10.5,74.2,0.801,0.0,0.0,0.0,0.0,0.0,0.0,10.6,78.0,0.699,1171.0,203.0,
2019-11-03 00:00:00,GRL-02,45.0,9.2,54.0,0.86,17.0,8.799999999999999,0.38,1753.0,1755.0,1750.0,1012.0,1013.0,1013.0,0.0,0.0,464.0,135.0,342.0,108.3672,10.83672,93.195792,233.0,38.51239669421488,137.85678,137.85678,26.51091923076923,44.0,42.43008678881389,1.538461538461533,458.0,457.0,458.0,68.0,70.0,120.0,0.0,0.0,0.0,458.0,457.0,458.0,60.0,60.0,6.0,0.0,0.0,0.0,,,
2020-03-29 00:00:00,GRL-02,58.3,12.5,31.5,0.867,29.8,25.3,0.684,4160.0,4164.0,4160.0,2405.0,2404.0,2406.0,0.0,0.0,458.0,500.0,466.0,396.17,39.617,343.47939,542.0,86.9983948635634,436.94956,436.94956,43.694956,58.3,98.8135593220339,0.8650519031141992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1802.0,295.0,
2020-11-04 00:00:00,GRL-02,46.0,7.000000000000001,70.0,0.81,18.3,7.000000000000001,0.47,1792.0,1789.0,1794.0,1033.0,1034.0,1035.0,0.0,0.0,465.0,151.0,350.0,121.47195,12.147195,98.3922795,243.0,40.16528925619834,147.1365,147.1365,28.29548076923077,45.0,43.39440694310511,3.053435114503822,458.0,457.0,458.0,68.0,70.0,120.0,0.0,0.0,0.0,458.0,457.0,458.0,60.0,60.0,6.0,0.0,0.0,0.0,,,
2020-11-21 00:00:00,GRL-02,58.0,11.0,32.0,0.85,29.8,25.3,0.75,4058.0,4054.0,4050.0,2332.0,2355.0,2330.0,0.0,0.0,464.0,475.0,456.0,381.292,38.1292,324.0982,540.0,86.67736757624398,425.9952,425.9952,42.59952,57.0,96.61016949152543,1.17647058823529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1794.0,293.0,
2020-11-21 00:00:00,GRL-02,58.0,11.0,32.0,0.85,29.8,25.3,0.75,4058.0,4054.0,4050.0,2332.0,2355.0,2330.0,0.0,0.0,464.0,475.0,456.0,381.292,38.1292,324.0982,540.0,86.67736757624398,425.9952,425.9952,42.59952,57.0,96.61016949152543,1.17647058823529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1794.0,293.0,
2021-07-05 00:00:00,GRL-02,125.0,5.2,6.0,0.988,0.0,0.0,0.92,3608.0,3607.0,3605.0,2072.0,2089.0,2056.0,0.0,0.0,464.0,288.0,430.0,231.18336,23.118336,228.40915968,315.0,85.13513513513513,234.3285,234.3285,45.06317307692307,36.0,80.0,0.743494423791819,464.0,462.0,463.0,288.0,287.0,283.0,5.2,0.62,0.988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1156.8,247.5,
2021-08-28 00:00:00,GRL-02,120.0,9.6,31.0,0.93,0.0,0.0,0.92,3516.0,3515.0,3532.0,2028.0,2047.0,2028.0,0.0,0.0,470.0,263.0,415.0,213.8453,21.38453,198.876129,280.0,75.67567567567568,201.026,201.026,38.65884615384616,33.0,73.33333333333333,0.7121057985757695,470.0,468.0,469.0,259.0,260.0,263.0,9.6,31.0,0.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1171.3,238.7,
2021-11-14 00:00:00,GRL-02,58.3,11.7,33.4,0.83,26.4,25.4,0.76,3990.0,3990.0,3995.0,2300.0,2310.0,2305.0,0.0,0.0,467.0,500.0,446.0,403.955,40.3955,335.28265,530.0,85.07223113964687,408.9374,408.9374,40.89374,57.4,97.28813559322033,1.408450704225359,467.0,467.0,466.0,472.0,475.0,477.0,11.7,33.2,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2022-01-03 00:00:00,GRL-02,124.0,10.4,30.5,0.935,0.0,0.0,0.89,3546.0,3545.0,3520.0,2035.0,2052.0,2035.0,0.0,0.0,460.0,298.0,422.0,237.1484,23.71484,221.733754,305.0,82.43243243243244,222.6683,222.6683,42.82082692307692,35.5,78.88888888888889,0.7568590350047277,466.0,465.0,466.0,301.0,301.0,302.0,10.5,30.5,0.93,466.0,465.0,466.0,301.0,301.0,302.0,0.0,0.0,0.0,1155.4,247.8,
2022-04-23 00:00:00,GRL-02,53.0,9.3,35.6,0.921,4.6,11.6,0.662,2939.0,2935.0,2918.0,1690.0,1706.0,1660.0,0.0,0.0,485.0,458.0,428.6,384.2849000000001,,353.9263929000001,681.0,94.3213296398892,504.946518,504.946518,50.4946518,85.9,75.35087719298245,2.173913043478255,475.7,474.0,475.8,458.0,456.0,434.0,9.3,35.6,0.921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,559.9,250.1,
2022-07-14 00:00:00,GRL-02,46.0,5.3,75.0,0.784,18.0,9.0,0.448,2440.0,2510.0,2440.0,1529.0,1539.0,1543.0,0.0,0.0,467.0,150.0,394.0,121.1865,12.11865,95.010216,240.0,39.66942148760331,163.5888,163.5888,31.45938461538461,44.8,43.20154291224686,1.972685887708634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2022-08-08 00:00:00,GRL-02,124.0,10.7,29.3,0.933,0.0,0.0,0.892,3548.0,3546.0,3544.0,2064.0,2070.0,2026.0,0.0,0.0,462.0,298.0,424.0,238.17948,23.817948,222.22145484,308.0,83.24324324324324,225.92416,225.92416,43.44695384615385,35.9,79.77777777777777,0.9354536950421022,459.0,459.0,457.0,279.0,281.0,283.0,10.4,30.5,0.935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1148.0,249.0,
2022-12-03 00:00:00,GRL-02,58.0,10.1,32.9,0.846,29.9,25.9,0.752,4018.0,4011.0,4012.0,2299.0,2303.0,2340.0,0.0,0.0,472.0,477.0,448.0,389.49912,38.949912,329.51625552,525.0,84.26966292134831,406.896,406.896,40.68960000000001,57.0,96.61016949152543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1801.4,299.1,
2023-01-08 00:00:00,GRL-02,125.0,10.4,28.9,0.934,0.0,0.0,0.896,3574.0,3573.0,3568.0,2066.0,2072.0,2026.0,0.0,0.0,458.0,310.0,424.0,245.6254,24.56254,229.4141236,318.0,85.94594594594595,233.25936,233.25936,44.85756923076923,37.2,82.66666666666667,0.8130081300813123,458.0,458.0,458.0,310.0,307.0,307.0,10.4,28.9,0.934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1153.0,250.0,
2023-03-03 00:00:00,GRL-02,52.0,1.0,11.4,0.473,1.3,9.6,0.567,1419.0,1420.0,1416.0,820.0,814.0,830.0,,,481.0,50.0,382.0,41.6065,,19.6798745,41.0,22.77777777777778,27.09526,27.09526,6.773815,10.86,37.44827586206896,1.364764267990089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1059.4,239.8,
2023-05-08 00:00:00,GRL-02,57.7,8.7,32.1,0.88,29.6,25.9,0.74,4167.0,4168.0,4098.0,2276.0,2268.0,2239.0,0.0,0.0,469.0,469.0,478.0,380.53253,38.05325299999999,334.8686263999999,526.0,58.44444444444444,434.97044,434.97044,43.497044,56.0,94.91525423728814,1.197604790419157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2018-08-14 00:00:00,GRL-03,35.0,7.9,90.10000000000001,0.7090000000000001,24.1,8.6,0.22,1244.0,1242.0,1243.0,726.0,711.0,716.0,0.0,0.0,482.5,162.0,226.0,135.22545,21.46435714285715,95.87484405000001,296.0,47.51203852327448,115.73008,115.73008,18.36985396825397,51.0,49.03846153846153,6.756756756756761,481.0,481.0,482.0,84.0,73.0,78.0,7.8,86.7,0.758,481.0,484.0,480.0,78.0,82.0,74.0,8.0,93.5,0.66,963.0,173.5,
2018-08-15 00:00:00,GRL-03,40.0,7.9,90.10000000000001,0.72,24.1,8.6,0.31,1465.0,1463.0,1463.0,860.0,838.0,839.0,0.0,0.0,481.5,217.0,266.0,180.759915,28.69205,130.1471388,339.0,54.41412520064205,156.00102,156.00102,24.76206666666666,58.0,55.76923076923077,2.325581395348841,481.0,481.0,481.0,112.0,100.0,105.0,7.8,86.7,0.76,481.0,482.0,480.0,105.0,110.0,100.0,8.0,93.5,0.68,869.5,189.0,
2018-08-17 00:00:00,GRL-03,44.0,8.799999999999999,84.1,0.73,24.1,8.6,0.35,1662.0,1663.0,1655.0,975.0,954.0,946.0,0.0,0.0,480.0,276.0,301.0,229.1904,36.37942857142857,167.308992,381.0,61.15569823434992,198.39813,198.39813,31.49176666666667,66.0,63.46153846153846,3.62694300518134,479.0,480.0,480.0,143.0,126.0,133.0,8.799999999999999,79.4,0.78,478.0,480.0,478.0,133.0,139.0,126.0,8.799999999999999,88.8,0.68,832.6,190.4,
2018-08-20 00:00:00,GRL-03,48.0,8.799999999999999,84.1,0.73,24.1,8.6,0.35,1860.0,1855.0,1848.0,1078.0,1057.0,1053.0,0.0,0.0,479.0,298.0,337.0,246.94366,39.19740634920635,180.2688718,427.0,68.53932584269663,248.94527,248.94527,39.51512222222222,76.0,73.07692307692307,2.362906821221577,479.0,479.0,479.0,153.0,138.0,142.0,8.799999999999999,79.4,0.78,478.0,479.0,478.0,145.0,154.0,143.0,8.799999999999999,88.8,0.68,808.0,192.0,
2018-08-24 00:00:00,GRL-03,61.0,11.3,79.0,0.785,6.600000000000001,6.7,0.8,2540.0,2552.0,2539.0,1450.0,1470.0,1479.0,,,472.0,564.0,450.0,460.53984,73.10156190476191,361.5237744,500.0,82.64462809917356,389.25,389.25,61.78571428571429,86.0,79.62962962962963,3.571428571428571,470.0,470.0,470.0,340.0,342.0,340.0,11.4,85.0,0.76,470.0,470.0,470.0,200.0,202.0,200.0,11.5,73.0,0.81,1083.0,0.0,0.6
2018-09-18 00:00:00,GRL-03,55.0,8.799999999999999,84.1,0.73,24.1,8.6,0.35,2256.0,2254.0,2240.0,1349.0,1341.0,1221.0,0.0,0.0,470.0,487.0,408.0,395.9797,62.85392063492065,289.065181,505.0,81.05939004815409,356.4492,356.4492,56.5792380952381,87.0,83.65384615384616,3.529411764705882,469.0,470.0,469.0,235.0,244.0,215.0,8.799999999999999,79.4,0.78,469.0,470.0,469.0,252.0,222.0,237.0,8.799999999999999,88.8,0.68,742.0,194.0,
2019-01-09 00:00:00,GRL-03,64.0,13.8,30.0,0.88,30.0,20.8,0.71,1457.0,1461.0,1452.0,840.0,842.0,844.0,0.0,0.0,466.0,243.0,473.0,195.90174,65.30058,172.3935312,278.0,88.81789137380191,227.48462,227.48462,43.74704230769231,88.0,81.48148148148148,7.692307692307687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,983.0,234.0,
2019-05-20 00:00:00,GRL-03,59.0,10.55,76.1,0.75,10.9,19.1,0.505,1510.0,1505.0,1514.0,873.0,870.0,875.0,0.0,0.0,460.0,366.0,440.0,291.2628,56.01207692307691,218.4471,362.0,66.30036630036629,275.5544,275.5544,52.99123076923078,104.0,96.29629629629629,0.9708737864077669,459.0,460.0,459.0,360.0,366.0,365.0,10.5,74.2,0.801,0.0,0.0,0.0,0.0,0.0,0.0,10.6,78.0,0.699,1171.0,203.0,
2019-08-13 00:00:00,GRL-03,58.0,8.799999999999999,84.1,0.73,10.0,10.7,0.577,2413.0,2414.0,241.0,1426.0,1383.0,1375.0,0.0,0.0,470.0,577.0,437.0,469.1587,74.46963492063492,342.485851,548.0,87.96147672552166,414.29348,414.29348,65.76086984126984,94.4,90.76923076923077,3.110307414104891,470.0,467.0,469.0,577.0,550.0,546.0,8.799999999999999,79.4,0.78,0.0,0.0,0.0,0.0,0.0,0.0,8.799999999999999,88.8,0.68,731.5,198.6,
2019-08-25 00:00:00,GRL-03,55.0,8.799999999999999,84.1,0.73,10.0,10.7,0.577,2350.0,2342.0,2342.0,1387.0,1342.0,1334.0,0.0,0.0,475.0,450.0,430.0,369.7875,58.69642857142857,269.944875,518.0,83.14606741573034,385.3402,385.3402,61.16511111111112,89.0,85.57692307692307,3.816793893129765,475.0,473.0,472.0,441.0,442.0,450.0,8.799999999999999,79.4,0.78,475.0,473.0,472.0,0.0,0.0,0.0,8.799999999999999,88.8,0.68,804.0,195.0,
2019-11-03 00:00:00,GRL-03,45.0,9.2,54.0,0.86,17.0,8.799999999999999,0.38,1753.0,1755.0,1750.0,1012.0,1013.0,1013.0,0.0,0.0,464.0,135.0,342.0,108.3672,10.83672,93.195792,233.0,38.51239669421488,137.85678,137.85678,26.51091923076923,44.0,42.43008678881389,1.538461538461533,458.0,457.0,458.0,68.0,70.0,120.0,0.0,0.0,0.0,458.0,457.0,458.0,60.0,60.0,6.0,0.0,0.0,0.0,,,
2020-03-30 00:00:00,GRL-03,106.0,1.8,4.9,0.9,1.6,1.53,,4205.0,4189.0,4195.0,2414.0,2424.0,2428.0,0.0,0.0,477.0,267.0,340.0,220.33107,,198.297963,391.0,66.27118644067797,229.9862,229.9862,35.38249230769231,30.4,55.07246376811593,1.108647450110873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,444.3,237.7,
2020-05-05 00:00:00,GRL-03,58.0,14.0,38.2,0.841,29.9,25.7,0.657,2550.0,2544.0,2531.0,1498.0,1454.0,1444.0,0.0,0.0,486.0,458.0,468.0,385.07724,61.12337142857142,323.84995884,504.0,80.89887640449437,408.05856,408.05856,64.7712,95.0,91.34615384615384,3.956834532374106,486.0,484.0,484.0,473.0,484.0,470.0,14.0,38.2,0.841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,710.0,199.0,
2020-06-24 00:00:00,GRL-03,58.0,11.3,33.0,0.848,30.0,28.0,0.63,2557.0,2548.0,2540.0,1505.0,1461.0,1451.0,0.0,0.0,483.0,410.0,467.0,342.5919,54.37966666666667,290.5179312,495.0,79.45425361155698,399.91545,399.91545,63.47864285714287,85.0,81.73076923076923,4.435483870967747,486.0,483.0,483.0,453.0,458.0,452.0,14.0,38.2,0.841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2020-08-22 00:00:00,GRL-03,90.0,8.3,35.4,0.87,0.0148,0.153,1.0,2096.0,2099.0,2099.0,1204.0,1213.0,1202.0,0.0,0.0,488.0,264.0,340.0,222.87936,35.37767619047619,193.9050432,248.0,40.99173553719008,145.8736,145.8736,23.15453968253968,48.0,53.33333333333334,1.408450704225347,486.0,483.0,483.0,453.0,458.0,452.0,14.0,38.2,0.841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,819.0,218.0,
2020-08-22 00:00:00,GRL-03,90.0,8.3,35.4,0.87,0.0148,0.153,1.0,2096.0,2099.0,2099.0,1204.0,1213.0,1202.0,0.0,0.0,488.0,264.0,340.0,222.87936,35.37767619047619,193.9050432,248.0,40.99173553719008,145.8736,145.8736,23.15453968253968,48.0,53.33333333333334,1.408450704225347,486.0,483.0,483.0,453.0,458.0,452.0,14.0,38.2,0.841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,819.0,218.0,
2020-08-24 00:00:00,GRL-03,109.0,6.800000000000001,10.7,0.99,0.0,0.0,1.0,2934.0,2932.0,2944.0,1691.0,1706.0,1790.0,0.0,0.0,463.0,198.0,391.0,158.59602,60.99846923076922,157.0100598,225.0,60.81081081081081,152.19675,152.19675,29.26860576923077,29.2,64.88888888888889,0.4576659038901707,463.0,464.0,452.0,83.8,78.9,81.0,6.1,13.2,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1189.0,231.0,
2020-08-29 00:00:00,GRL-03,120.0,7.399999999999999,16.7,0.98,0.0,0.0,1.0,3576.0,3565.0,3573.0,2047.0,2968.0,2047.0,0.0,0.0,463.0,264.0,416.0,211.46136,81.33129230769231,207.2321328,287.0,77.56756756756756,206.54816,206.54816,39.7208,32.5,72.22222222222221,1.036269430051821,463.0,464.0,452.0,83.8,78.9,81.0,6.1,13.2,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1177.0,242.0,
2020-08-29 00:00:00,GRL-03,120.0,7.399999999999999,16.7,0.98,0.0,0.0,1.0,3576.0,3565.0,3573.0,2047.0,2968.0,2047.0,0.0,0.0,463.0,264.0,416.0,211.46136,81.33129230769231,207.2321328,287.0,77.56756756756756,206.54816,206.54816,39.7208,32.5,72.22222222222221,1.036269430051821,463.0,464.0,452.0,83.8,78.9,81.0,6.1,13.2,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1177.0,242.0,
2020-08-29 00:00:00,GRL-03,120.0,7.399999999999999,16.7,0.98,0.0,0.0,1.0,3576.0,3565.0,3573.0,2047.0,2968.0,2047.0,0.0,0.0,463.0,264.0,416.0,211.46136,81.33129230769231,207.2321328,287.0,77.56756756756756,206.54816,206.54816,39.7208,32.5,72.22222222222221,1.036269430051821,463.0,464.0,452.0,83.8,78.9,81.0,6.1,13.2,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1177.0,242.0,
2020-08-29 00:00:00,GRL-03,120.0,7.399999999999999,16.7,0.98,0.0,0.0,1.0,3576.0,3565.0,3573.0,2047.0,2968.0,2047.0,0.0,0.0,463.0,264.0,416.0,211.46136,81.33129230769231,207.2321328,287.0,77.56756756756756,206.54816,206.54816,39.7208,32.5,72.22222222222221,1.036269430051821,463.0,464.0,452.0,83.8,78.9,81.0,6.1,13.2,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1177.0,242.0,
2020-08-29 00:00:00,GRL-03,120.0,7.399999999999999,16.7,0.98,0.0,0.0,1.0,3576.0,3565.0,3573.0,2047.0,2968.0,2047.0,0.0,0.0,463.0,264.0,416.0,211.46136,81.33129230769231,207.2321328,287.0,77.56756756756756,206.54816,206.54816,39.7208,32.5,72.22222222222221,1.036269430051821,463.0,464.0,452.0,83.8,78.9,81.0,6.1,13.2,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1177.0,242.0,
2020-09-15 00:00:00,GRL-03,106.6,8.799999999999999,34.7,0.92,0.0148,0.153,1.0,2712.0,2704.0,2695.0,1557.0,1566.0,1558.0,0.0,0.0,488.0,376.0,391.0,317.43424,50.3863873015873,292.0395008,426.0,70.41322314049587,288.15918,288.15918,45.73955238095238,59.0,65.55555555555556,1.136363636363632,486.0,483.0,483.0,453.0,458.0,452.0,14.0,38.2,0.841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,718.0,232.0,
2020-09-16 00:00:00,GRL-03,125.0,6.9,6.1,0.98,0.0,0.0,1.0,3647.0,3657.0,3667.0,2111.0,2130.0,2105.0,0.0,0.0,460.0,297.0,439.0,236.3526,90.90484615384615,231.625548,310.0,83.78378378378379,235.4357,235.4357,45.27609615384615,36.0,80.0,1.218369259606364,463.0,464.0,452.0,83.8,78.9,81.0,6.1,13.2,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1168.0,248.0,
2020-11-03 00:00:00,GRL-03,112.0,8.0,35.0,0.93,0.0148,0.153,0.8,2842.0,2834.0,2817.0,1630.0,1639.0,1629.0,0.0,0.0,490.0,404.0,409.0,342.4708,54.36044444444445,318.497844,448.0,74.0495867768595,316.99136,316.99136,50.31608888888888,63.0,70.0,1.612903225806452,486.0,483.0,483.0,453.0,458.0,452.0,14.0,38.2,0.841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,682.0,235.0,
2020-11-19 00:00:00,GRL-03,125.0,10.4,2.0,0.922,0.0,0.0,0.87,3540.0,3537.0,3534.0,2094.0,2062.0,2045.0,0.0,0.0,462.0,312.8,425.0,250.008528,25.0008528,230.507862816,314.0,84.86486486486487,230.8685,230.8685,44.39778846153846,36.8,81.77777777777777,0.8219178082191704,462.0,460.0,461.9,310.6,309.6,312.0,10.4,31.0,0.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1165.0,249.0,
2021-03-13 00:00:00,GRL-03,111.0,8.0,35.0,0.93,0.0148,0.153,0.8,2761.0,2768.0,2758.0,1599.0,1613.0,1600.0,0.0,0.0,490.0,404.0,403.0,342.4708,54.36044444444445,318.497844,448.0,74.0495867768595,312.34112,312.34112,49.57795555555555,63.0,70.0,1.612903225806452,488.0,490.8,486.2,370.0,395.9,408.9,8.9,8.4,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,694.5,234.3,
2021-03-14 00:00:00,GRL-03,125.0,10.4,2.0,0.922,0.0,0.0,0.87,3590.0,3593.0,3590.0,2062.0,2080.0,2063.0,0.0,0.0,462.0,312.8,426.0,250.008528,25.0008528,230.507862816,311.0,84.05405405405405,229.20078,229.20078,44.07707307692308,36.2,80.44444444444446,0.3696857670979654,462.0,460.0,461.9,310.6,309.6,312.0,10.4,31.0,0.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.0,248.0,
2021-03-24 00:00:00,GRL-03,125.0,10.4,2.0,0.922,0.0,0.0,0.87,3589.0,3593.0,3591.0,2060.0,2066.0,2065.0,0.0,0.0,462.0,312.8,426.0,250.008528,25.0008528,230.507862816,311.0,84.05405405405405,229.20078,229.20078,44.07707307692308,36.4,80.88888888888889,0.8287292817679481,470.0,467.0,467.0,291.0,288.0,286.0,10.4,31.0,0.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.0,248.0,
2021-04-23 00:00:00,GRL-03,125.0,10.4,2.0,0.922,0.0,0.0,0.87,3621.0,3622.0,3635.0,2090.0,2110.0,2090.0,0.0,0.0,464.0,312.0,433.0,250.44864,25.044864,230.91364608,313.0,84.5945945945946,234.46517,234.46517,45.08945576923076,36.0,80.0,2.857142857142857,470.0,467.0,467.0,291.0,288.0,286.0,10.4,31.0,0.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1158.0,248.7,
2021-06-17 00:00:00,GRL-03,82.0,9.2,31.0,0.89,0.0148,0.153,0.59,2105.0,2099.0,2101.0,1215.0,1214.0,1213.0,0.0,0.0,487.0,189.0,300.0,159.23439,25.2753,319.4263349999999,264.0,43.63636363636363,137.016,137.016,21.74857142857143,37.0,41.11111111111111,1.834862385321094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2021-06-16 00:00:00,GRL-03,111.0,9.2,31.0,0.94,0.0148,0.153,0.8,2807.0,2799.0,2810.0,1625.0,1602.0,1632.0,0.0,0.0,485.0,405.0,405.0,339.81525,53.93892857142857,319.4263349999999,454.0,75.04132231404958,318.0951,318.0951,50.49128571428572,62.0,68.88888888888889,1.086956521739127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2021-07-03 00:00:00,GRL-03,46.0,8.0,62.0,0.829,21.4,0.8999999999999999,0.436,1792.0,1787.0,1790.0,1033.0,1034.0,1034.0,0.0,0.0,462.0,148.0,418.0,118.29048,11.829048,98.06280792,220.0,36.36363636363637,159.0908,159.0908,30.59438461538462,44.0,42.43008678881389,1.382488479262676,462.0,460.0,460.0,72.0,84.0,139.0,0.8,68.0,0.829,462.0,458.0,459.0,70.0,64.0,0.0,8.6,65.0,0.821,,,
2021-07-04 00:00:00,GRL-03,52.0,8.1,37.5,0.91,5.7,10.0,0.61,3010.0,3010.0,3000.0,1755.0,1755.0,1720.0,0.0,0.0,480.0,425.0,436.0,352.92,,321.1572,656.0,90.85872576177285,494.80768,494.80768,49.480768,85.0,74.56140350877193,1.19047619047619,480.0,480.0,480.0,409.0,431.0,429.0,8.1,37.0,0.916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,549.0,249.0,
2021-08-30 00:00:00,GRL-03,46.0,7.1,72.0,0.785,19.5,9.2,0.435,1790.0,1787.0,1792.0,1033.0,1034.0,1035.0,0.0,0.0,467.0,154.0,421.0,124.41814,12.441814,97.6682399,222.0,36.69421487603306,161.68926,161.68926,31.09408846153847,44.3,42.71938283510125,1.141552511415542,466.0,465.0,465.0,75.0,87.0,143.0,7.3,73.0,0.785,466.0,465.0,465.0,72.0,67.0,3.0,7.3,73.0,0.785,,,
2021-11-13 00:00:00,GRL-03,46.0,7.5,68.0,0.83,19.0,9.5,0.435,1796.0,1790.0,1793.0,1033.0,1032.0,1034.0,0.0,0.0,465.0,152.0,437.0,122.2764,12.22764,101.489412,218.0,36.03305785123967,164.81018,164.81018,31.69426538461538,44.3,42.71938283510125,1.605504587155953,466.0,465.0,465.0,75.0,87.0,143.0,7.3,73.0,0.785,466.0,465.0,465.0,72.0,67.0,3.0,7.3,73.0,0.785,,,
2021-11-26 00:00:00,GRL-03,111.0,8.549999999999999,46.15000000000001,0.9225000000000001,0.0,0.0,0.875,2753.0,2742.0,2740.0,1589.0,1595.0,1588.0,0.0,0.0,488.5,379.0,399.0,320.294795,50.84044365079365,295.4719483875,448.0,74.0495867768595,309.24096,309.24096,49.08586666666667,63.7,70.77777777777779,1.865671641791041,488.0,486.0,484.0,194.0,225.0,170.0,8.6,34.3,0.935,489.0,486.0,485.0,185.0,129.0,177.0,8.5,57.99999999999999,0.91,719.9,233.5,
2022-01-03 00:00:00,GRL-03,124.0,10.4,30.5,0.935,0.0,0.0,0.89,3546.0,3545.0,3520.0,2035.0,2052.0,2035.0,0.0,0.0,460.0,298.0,422.0,237.1484,23.71484,221.733754,305.0,82.43243243243244,222.6683,222.6683,42.82082692307692,35.5,78.88888888888889,0.7568590350047277,466.0,465.0,466.0,301.0,301.0,302.0,10.5,30.5,0.93,466.0,465.0,466.0,301.0,301.0,302.0,0.0,0.0,0.0,1155.4,247.8,
2022-04-20 00:00:00,GRL-03,115.0,5.5,22.9,0.924,0.0,0.0,0.867,4524.0,4544.0,4513.0,2615.0,2615.0,2594.0,0.0,0.0,483.0,297.0,368.0,248.17023,,229.30929252,411.0,69.66101694915254,261.65904,261.65904,40.25523692307693,32.3,58.51449275362318,3.411513859275053,482.0,484.0,481.0,410.0,416.0,424.0,7.6,19.7,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,365.0,236.0,
2022-04-21 00:00:00,GRL-03,129.5,7.8,19.1,0.92,0.0,0.0,0.85,4932.0,4927.0,4950.0,2855.0,2859.0,2840.0,0.0,0.0,483.9,432.0,399.0,361.647504,,332.71570368,516.0,87.45762711864407,356.17932,356.17932,54.79681846153846,39.0,70.65217391304347,0.0,482.0,484.0,481.0,410.0,416.0,424.0,7.6,19.7,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,330.8,244.4,
2022-06-01 00:00:00,GRL-03,110.0,8.200000000000001,36.0,0.94,0.0,0.0,0.86,3390.0,3353.0,3412.0,1940.0,1950.0,1930.0,0.0,0.0,485.0,392.0,426.0,328.9076,52.20755555555555,309.173144,442.0,73.05785123966942,325.74516,325.74516,51.70558095238095,64.0,71.11111111111111,2.659574468085103,486.0,484.0,484.0,208.0,281.0,279.0,7.6,35.5,0.92,485.0,484.0,484.0,211.0,161.0,202.0,7.5,36.1,0.92,,,
2022-06-02 00:00:00,GRL-03,57.5,14.8,32.8,0.82,29.7,25.1,0.77,1568.0,1568.0,1565.0,900.0,910.0,906.0,0.0,0.0,478.0,286.0,456.0,236.50484,,193.9339688,313.0,50.16025641025641,246.91944,246.91944,39.19356190476191,87.0,69.6,1.556420233463029,478.0,478.0,477.0,279.0,281.0,286.0,14.8,32.8,0.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,506.3,244.1,
2022-07-14 00:00:00,GRL-03,46.0,5.3,75.0,0.784,18.0,9.0,0.448,2440.0,2510.0,2440.0,1529.0,1539.0,1543.0,0.0,0.0,467.0,150.0,394.0,121.1865,12.11865,95.010216,240.0,39.66942148760331,163.5888,163.5888,31.45938461538461,44.8,43.20154291224686,1.972685887708634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2022-09-21 00:00:00,GRL-03,70.0,7.100000000000001,42.5,0.885,0.0,0.0,0.77,2081.0,2062.0,2073.0,1178.0,1187.0,1175.0,0.0,0.0,488.0,161.0,223.0,135.92264,13.592264,120.2915364,279.0,46.11570247933884,107.63541,107.63541,10.763541,29.5,21.22302158273381,1.490825688073395,488.0,487.0,487.0,80.0,77.0,75.0,7.000000000000001,43.0,0.89,488.0,487.0,487.0,81.0,80.0,73.0,7.199999999999999,42.0,0.88,1048.0,174.0,
2022-09-22 00:00:00,GRL-03,85.0,7.85,61.6,0.8685,0.0,0.0,0.847,2510.0,2490.0,2500.0,1440.0,1456.0,1440.0,0.0,0.0,489.0,261.0,270.0,220.79817,22.07981699999999,191.763210645,399.0,65.95041322314049,186.3729,186.3729,18.63729,41.9,30.14388489208633,3.542009884678758,489.0,487.0,487.0,130.0,147.0,115.0,7.9,50.7,0.89,489.0,487.0,487.0,131.0,107.0,125.0,7.8,72.5,0.847,861.8,204.4,
2022-09-23 00:00:00,GRL-03,88.0,8.3,51.45,0.9,0.0,0.0,0.752,2590.0,2581.0,2568.0,1483.0,1500.0,1483.0,0.0,0.0,490.0,275.0,279.0,233.1175,23.31175,209.80575,418.0,69.0909090909091,201.75606,201.75606,20.175606,44.3,31.8705035971223,1.138952164009112,490.0,488.0,488.0,140.0,163.0,126.0,8.4,39.2,0.92,490.0,488.0,488.0,135.0,110.0,134.0,8.200000000000001,63.7,0.88,829.7,206.2,
2022-09-25 00:00:00,GRL-03,90.0,8.0,50.95,0.9015,0.0,0.0,0.776,2645.0,2631.0,2623.0,1514.0,1530.0,1515.0,0.0,0.0,489.0,297.0,286.0,251.25309,25.125309,226.504660635,436.0,72.06611570247934,215.72408,215.72408,21.572408,47.2,33.9568345323741,1.724137931034492,489.0,487.0,485.0,149.0,175.0,133.0,8.0,38.9,0.923,489.0,487.0,485.0,148.0,116.0,142.0,8.0,63.0,0.88,811.8,207.6,
2022-10-22 00:00:00,GRL-03,92.0,7.6,38.84999999999999,0.92,0.0,0.0,0.87,2685.0,2672.0,2687.0,1544.0,1560.0,1543.0,0.0,0.0,489.0,307.0,293.0,259.71279,25.971279,238.9357668,442.0,73.05785123966942,224.04538,224.04538,22.404538,48.0,34.53237410071942,1.408450704225347,489.0,487.0,486.0,152.0,176.0,137.0,7.6,36.5,0.92,489.0,487.0,486.0,155.0,121.0,152.0,7.6,41.2,0.92,789.0,208.0,
2023-03-01 00:00:00,GRL-03,92.0,7.200000000000001,39.65,0.915,0.0,0.0,0.87,2653.0,2638.0,2645.0,1542.0,1559.0,1542.0,0.0,0.0,487.0,309.0,291.0,260.33559,26.033559,238.20706485,444.0,73.38842975206612,223.52292,223.52292,22.35229199999999,48.0,34.53237410071942,1.408450704225347,487.0,486.0,485.0,152.0,180.0,143.0,6.800000000000001,38.1,0.91,487.0,486.0,485.0,157.0,127.0,152.0,7.6,41.2,0.92,770.0,208.0,
2023-04-24 00:00:00,GRL-03,92.0,7.1,33.4,0.93,0.0,0.0,0.99,2671.0,2662.0,2668.0,1534.0,1552.0,1538.0,0.0,0.0,485.0,301.0,290.0,252.55405,25.255405,234.8752665,454.0,37.83333333333334,227.7718,227.7718,22.77718,49.0,35.25179856115108,2.797202797202802,485.0,482.0,483.0,150.0,150.0,145.0,7.1,33.4,0.93,485.0,482.0,483.0,151.0,151.0,142.0,7.1,33.4,0.93,873.0,207.0,
2023-05-10 00:00:00,GRL-03,60.0,12.3,36.8,0.926,24.3,16.3,0.716,3460.0,3475.0,3473.0,1991.0,2002.0,2001.0,0.0,0.0,473.0,656.0,479.0,536.79824,53.679824,497.07517024,804.0,84.63157894736842,666.2506800000001,666.2506800000001,66.62506800000001,99.9,79.92,0.7042253521126931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,900.19,242.4,
2023-06-05 00:00:00,GRL-03,96.0,7.249999999999999,35.5,0.9295,0.0,0.0,0.921,2785.0,2778.0,2781.0,1591.0,1614.0,1600.0,0.0,0.0,483.0,349.0,303.0,291.62091,29.162091,271.061635845,479.0,39.91666666666666,251.08701,251.08701,25.108701,52.73,37.93525179856115,2.434760085475614,480.0,481.0,483.0,188.0,163.0,203.0,7.199999999999999,30.7,0.937,480.0,481.0,483.0,152.0,155.0,146.0,7.3,40.3,0.922,761.0,210.0,
2023-06-18 00:00:00,GRL-03,65.0,8.1,27.0,0.922,16.0,15.0,0.753,1718.0,1727.0,1725.0,993.0,987.0,1002.0,,,480.0,45.4,465.0,37.70016,,34.75954752,52.6,29.22222222222222,42.31407,42.31407,10.5785175,13.5,46.55172413793103,0.04939491232403834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,995.61,266.2,
2023-06-23 00:00:00,GRL-03,100.0,7.399999999999999,34.0,0.9335,0.0,0.0,0.97,2869.0,2857.0,2869.0,1650.0,1665.0,1651.0,0.0,0.0,483.5,383.0,315.0,320.362265,32.03622650000001,299.0581743775,530.0,44.16666666666666,288.8235,288.8235,28.88235,57.0,41.00719424460431,2.028639618138424,484.0,480.0,479.0,214.0,224.0,190.0,7.399999999999999,28.8,0.94,483.0,480.0,479.0,169.0,155.0,175.0,7.399999999999999,39.2,0.927,742.0,212.0,
2018-09-01 00:00:00,GRL-05,35.0,6.1,70.0,0.8,61.0,46.0,0.62,1487.0,1489.0,1485.0,860.0,861.0,855.0,,,475.45,129.2,248.0,106.2706822,16.86836225396825,85.01654576,258.0,55.01066098081024,110.69232,110.69232,21.28698461538461,40.6,38.66666666666666,0.3289473684210515,474.4,476.4,474.3,64.7,66.0,62.4,6.2,69.0,0.79,475.0,474.5,475.9,63.0,62.0,66.8,6.0,71.0,0.81,1953.9,221.0,
2018-09-01 00:00:00,GRL-05,35.0,6.1,70.0,0.8,61.0,46.0,0.62,1487.0,1489.0,1485.0,860.0,861.0,855.0,,,475.45,129.2,248.0,106.2706822,16.86836225396825,85.01654576,258.0,55.01066098081024,110.69232,110.69232,21.28698461538461,40.6,38.66666666666666,0.3289473684210515,474.4,476.4,474.3,64.7,66.0,62.4,6.2,69.0,0.79,475.0,474.5,475.9,63.0,62.0,66.8,6.0,71.0,0.81,1953.9,221.0,
2018-09-01 00:00:00,GRL-05,35.0,6.1,70.0,0.8,61.0,46.0,0.62,1487.0,1489.0,1485.0,860.0,861.0,855.0,,,475.45,129.2,248.0,106.2706822,16.86836225396825,85.01654576,258.0,55.01066098081024,110.69232,110.69232,21.28698461538461,40.6,38.66666666666666,0.3289473684210515,474.4,476.4,474.3,64.7,66.0,62.4,6.2,69.0,0.79,475.0,474.5,475.9,63.0,62.0,66.8,6.0,71.0,0.81,1953.9,221.0,
2018-09-01 00:00:00,GRL-05,35.0,6.1,70.0,0.8,61.0,46.0,0.62,1487.0,1489.0,1485.0,860.0,861.0,855.0,,,475.45,129.2,248.0,106.2706822,16.86836225396825,85.01654576,258.0,55.01066098081024,110.69232,110.69232,21.28698461538461,40.6,38.66666666666666,0.3289473684210515,474.4,476.4,474.3,64.7,66.0,62.4,6.2,69.0,0.79,475.0,474.5,475.9,63.0,62.0,66.8,6.0,71.0,0.81,1953.9,221.0,
2014-08-24 00:00:00,GRL-06,50.0,7.6,75.8,0.69,13.7,9.700000000000001,0.37,2046.0,2045.0,2042.0,1160.0,1184.0,1181.0,0.0,0.0,469.0,159.0,401.0,129.00783,12.900783,89.0154027,278.0,45.95041322314049,192.85694,192.85694,37.08787307692308,50.0,48.54368932038835,1.351351351351347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1238.6,219.0,
2014-08-24 00:00:00,GRL-06,50.0,7.6,75.8,0.69,13.7,9.700000000000001,0.37,2046.0,2045.0,2042.0,1160.0,1184.0,1181.0,0.0,0.0,469.0,159.0,401.0,129.00783,12.900783,89.0154027,278.0,45.95041322314049,192.85694,192.85694,37.08787307692308,50.0,48.54368932038835,1.351351351351347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1238.6,219.0,
2014-10-11 00:00:00,GRL-06,51.0,7.6,75.8,0.69,13.7,9.700000000000001,0.37,1982.0,1978.0,1979.0,1127.0,1137.0,1170.0,0.0,0.0,472.0,180.0,387.0,146.9808,14.69808,101.416752,264.0,43.63636363636363,176.75064,176.75064,33.99050769230769,47.0,45.63106796116505,2.919708029197086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1232.0,223.0,
2014-11-09 00:00:00,GRL-06,58.0,7.8,62.0,0.729,29.7,37.8,0.473,1289.0,1288.0,1289.0,741.0,742.0,741.0,0.0,0.0,461.0,201.0,386.0,160.30353,16.030353,116.86127337,204.0,32.69230769230769,136.22712,136.22712,26.19752307692307,59.0,71.08433734939759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,665.0,210.0,
2015-04-11 00:00:00,GRL-06,45.0,7.7,73.1,0.83,25.0,14.4,0.61,1315.0,1315.0,1314.0,751.0,760.0,763.0,0.0,0.0,482.0,213.0,380.0,170.0,17.0,145.0,269.0,57.35607675906184,176.8406,176.8406,28.0699365079365,75.0,76.53061224489795,2.27272727272728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,796.0,190.0,
2015-04-17 00:00:00,GRL-06,42.0,6.0,74.4,0.52,28.5,45.7,0.39,1737.0,1739.0,1737.0,1003.0,1000.0,1012.0,0.0,0.0,469.0,236.0,450.0,191.48332,30.39417777777778,99.5713264,287.0,46.06741573033708,223.4295,223.4295,35.465,70.0,53.03030303030303,3.960396039603967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1434.0,209.9,
2016-10-31 00:00:00,GRL-06,40.0,6.4,76.8,0.768,23.5,8.9,0.334,1987.0,1983.0,1983.0,1140.0,1151.0,1272.0,0.0,0.0,472.9,112.6,389.4,92.11997419999999,9.211997419999998,70.7481401856,197.6,32.66115702479338,133.1156112,133.1156112,25.599156,38.3,36.9334619093539,1.23348017621144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1327.0,228.0,
2016-11-23 00:00:00,GRL-06,45.0,8.200000000000001,54.7,0.863,28.5,7.5,0.647,1312.0,1310.0,1317.0,749.0,762.0,763.0,0.0,0.0,483.0,212.9,378.0,170.0,17.0,145.0,270.0,57.56929637526652,176.5638,176.5638,28.026,76.0,77.55102040816327,3.49523377212891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,937.7,144.5,
2016-12-23 00:00:00,GRL-06,43.0,7.7,74.3,0.78,7.000000000000001,8.200000000000001,0.4,1681.0,1680.0,1677.0,966.0,968.0,969.0,0.0,0.0,473.0,133.0,327.0,108.83257,10.883257,84.88940459999999,224.0,37.02479338842975,126.71904,126.71904,24.36904615384615,40.7,39.24783027965285,0.9090909090909103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2017-01-16 00:00:00,GRL-06,35.0,11.4,55.00000000000001,0.46,29.9,19.8,0.52,1070.0,1070.0,1070.0,650.0,610.0,600.0,0.0,0.0,471.0,206.0,284.0,167.85498,32.27980384615385,77.2132908,210.0,33.65384615384615,103.1772,103.1772,19.84176923076923,53.0,40.15151515151515,3.92156862745098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1478.0,204.9,
2017-01-22 00:00:00,GRL-06,43.0,7.7,74.3,0.78,7.000000000000001,8.200000000000001,0.4,1677.0,1676.0,1680.0,968.0,969.0,970.0,0.0,0.0,469.0,130.0,328.0,105.4781,10.54781,82.272918,228.0,37.68595041322314,129.37632,129.37632,24.88006153846154,40.7,39.24783027965285,0.9090909090909103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
