FECHA,WELL,FRECUENCIA,% THD-VOL IN VSD,% THD-AMP IN VSD,PF IN VSD,% THD-VOL OUT VSD,% THD-AMP OUT VSD,PF OUT VSD,VOL MTR A,VOL MTR B,VOL MTR C,VOL MTR A-Tierra,VOL MTR B-Tierra,VOL MTR C-Tierra,% THD-AMP MTR,PF MTR,MAX VOL IN VSD,MAX AMP IN VSD,MAX VOL OUT VSD,RED KVA,%RED KVA,RED KW,MAX AMP OUT VSD,% LOAD VSD,KVA VSD,KVA SUT,% LOAD SUT,AMP MOTOR,% LOAD MTR,% DESB MTR,VOL-A CON D,AMP-A CON D,VOL-B CON D,AMP-B CON D,VOL-C CON D,AMP-C CON D,%THD VOL CON D,%THD AMP CON D,P.F. CON D,VOL-A CON Y,AMP-A CON Y,VOL-B CON Y,AMP-B CON Y,VOL-C CON Y,AMP-C CON Y,%THD VOL CON Y,%THD AMP CON Y,P.F. CON Y,PIP (psi),T Motor (F),KW-BBL
2017-03-06 00:00:00,GRL-06,35.0,4.6,64.3,0.528,29.9,24.7,0.461,2451.0,2449.0,2455.0,1400.0,1435.0,1402.0,0.0,0.0,468.0,233.0,280.0,188.64612,18.864612,137.7116676,280.0,44.9438202247191,135.632,135.632,13.5632,30.2,25.81196581196581,0.4424778761062048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1953.0,225.0,
2017-04-24 00:00:00,GRL-06,38.0,9.6,62.3,0.426,29.9,19.8,0.712,1150.0,1152.0,1152.0,692.0,655.0,645.0,0.0,0.0,466.0,248.0,306.0,199.93264,38.44858461538461,85.17130463999999,251.0,40.22435897435898,132.87438,132.87438,25.55276538461538,63.8,48.33333333333334,3.79609544468547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1480.7,205.1,
2017-05-30 00:00:00,GRL-06,42.0,8.9,50.6,0.557,29.9,19.8,0.77,1260.0,1264.0,1261.0,754.0,727.0,706.0,0.0,0.0,465.6,281.1,339.6,226.4226768,43.54282246153846,126.1174309776,290.5,46.55448717948718,170.671074,170.671074,32.82136038461538,74.6,56.51515151515151,4.570895522388058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1463.7,211.5,
2017-11-12 00:00:00,GRL-06,45.0,8.9,50.6,0.557,29.9,19.8,0.77,1363.0,1362.0,1365.0,810.0,780.0,770.0,0.0,0.0,466.0,323.0,364.0,260.39614,50.07618076923077,145.04064998,331.0,53.0448717948718,208.43732,208.43732,40.0841,85.2,64.54545454545455,4.701553556827484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1463.7,211.5,
2018-06-17 00:00:00,GRL-06,44.0,7.7,74.3,0.78,7.000000000000001,8.200000000000001,0.4,1748.0,1754.0,1760.0,995.0,992.0,995.0,0.0,0.0,464.0,147.0,337.0,117.99984,11.799984,92.0398752,238.0,39.33884297520661,138.75638,138.75638,26.68391923076923,44.0,42.43008678881389,1.538461538461533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2018-07-06 00:00:00,GRL-06,45.0,8.9,50.6,0.557,29.9,19.8,0.77,1362.0,1351.0,1353.0,806.0,776.0,766.0,0.0,0.0,466.0,321.0,360.0,258.78378,49.76611153846153,144.14256546,334.0,53.52564102564102,208.0152,208.0152,40.00292307692308,85.5,64.77272727272727,4.761904761904752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1459.9,218.0,
2019-01-09 00:00:00,GRL-06,64.0,13.8,30.0,0.88,30.0,20.8,0.71,1457.0,1461.0,1452.0,840.0,842.0,844.0,0.0,0.0,466.0,243.0,473.0,195.90174,65.30058,172.3935312,278.0,88.81789137380191,227.48462,227.48462,43.74704230769231,88.0,81.48148148148148,7.692307692307687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,983.0,234.0,
2019-01-26 00:00:00,GRL-06,40.0,8.9,50.6,0.557,29.9,19.8,0.77,1210.0,1208.0,1207.0,726.0,690.0,685.0,0.0,0.0,463.0,261.0,321.0,209.05839,40.20353653846153,116.44552323,259.0,41.50641025641026,143.83047,143.83047,27.65970576923077,66.0,50.0,4.188481675392667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1475.0,209.0,
2019-01-29 00:00:00,GRL-06,40.0,0.84,54.3,0.509,29.4,22.0,0.763,1218.0,1212.0,1207.0,698.0,674.0,660.0,0.0,0.0,463.8,254.9,321.7,204.5251326,39.33175626923077,104.1032924934,256.0,41.02564102564102,142.474496,142.474496,27.39894153846154,65.5,49.62121212121212,4.354753053637802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1477.0,208.0,
2019-05-20 00:00:00,GRL-06,59.0,10.55,76.1,0.75,10.9,19.1,0.505,1510.0,1505.0,1514.0,873.0,870.0,875.0,0.0,0.0,460.0,366.0,440.0,291.2628,56.01207692307691,218.4471,362.0,66.30036630036629,275.5544,275.5544,52.99123076923078,104.0,96.29629629629629,0.9708737864077669,459.0,460.0,459.0,360.0,366.0,365.0,10.5,74.2,0.801,0.0,0.0,0.0,0.0,0.0,0.0,10.6,78.0,0.699,1171.0,203.0,
2019-05-29 00:00:00,GRL-06,54.0,10.9,33.0,0.85,30.0,24.8,0.67,2059.0,2049.0,2041.0,1180.0,1180.0,1179.0,0.0,0.0,484.0,482.0,430.0,403.58824,41.01506504065041,343.0500039999999,507.0,81.25,377.1573,377.1573,59.86623809523809,103.0,73.04964539007092,0.6493506493506539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1396.6,304.3,
2019-08-13 00:00:00,GRL-06,58.0,8.799999999999999,84.1,0.73,10.0,10.7,0.577,2413.0,2414.0,241.0,1426.0,1383.0,1375.0,0.0,0.0,470.0,577.0,437.0,469.1587,74.46963492063492,342.485851,548.0,87.96147672552166,414.29348,414.29348,65.76086984126984,94.4,90.76923076923077,3.110307414104891,470.0,467.0,469.0,577.0,550.0,546.0,8.799999999999999,79.4,0.78,0.0,0.0,0.0,0.0,0.0,0.0,8.799999999999999,88.8,0.68,731.5,198.6,
2019-11-01 00:00:00,GRL-06,47.0,40.0,54.3,0.55,37.8,22.0,0.78,1395.0,1390.0,1389.0,794.0,810.0,802.0,0.0,0.0,469.0,304.0,371.0,246.65648,47.43393846153847,135.661064,310.0,49.67948717948718,198.9673,198.9673,38.26294230769231,85.1,64.46969696969697,2.031063321385906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1702.0,165.0,
2019-11-29 00:00:00,GRL-07,35.0,8.0,82.0,0.73,29.3,34.0,0.48,2156.0,2150.0,2142.0,1244.0,1232.0,1253.0,0.0,0.0,467.0,340.0,276.0,274.6894,43.60149206349207,200.523262,324.0,36.0,154.70352,154.70352,24.55611428571429,40.0,38.09523809523809,3.389830508474582,467.0,467.0,466.0,159.0,166.0,163.0,10.5,93.0,0.633,467.0,467.0,466.0,180.0,174.0,175.0,10.2,82.39999999999999,0.403,947.0,215.0,
2019-12-02 00:00:00,GRL-07,36.0,8.0,82.0,0.85,29.3,34.0,0.48,2213.0,2208.0,2207.0,1267.0,1275.0,1280.0,0.0,0.0,467.0,357.0,284.0,288.42387,45.78156666666667,245.1602895,333.0,37.0,163.60956,163.60956,25.96977142857143,41.0,46.59090909090909,1.639344262295076,466.0,466.0,467.0,166.0,174.0,170.0,10.5,93.0,0.633,466.0,466.0,467.0,187.0,183.0,184.0,10.2,82.39999999999999,0.403,857.0,217.0,
2019-12-05 00:00:00,GRL-07,37.0,8.0,82.0,0.85,29.3,34.0,0.48,2270.0,2272.0,2265.0,1315.0,1300.0,1316.0,0.0,0.0,466.0,372.0,292.0,299.89896,47.60300952380953,254.914116,345.0,38.33333333333334,174.2802,174.2802,27.66352380952381,43.0,48.86363636363637,2.380952380952381,466.0,465.0,466.0,174.0,181.0,177.0,10.5,93.0,0.633,466.0,465.0,466.0,197.0,191.0,192.0,10.2,82.39999999999999,0.403,844.0,218.0,
2020-04-04 00:00:00,GRL-07,59.0,10.6,77.35000000000001,0.7535000000000001,42.1,12.0,0.6,1460.0,1463.0,1463.0,844.0,849.0,845.0,0.0,0.0,460.0,372.0,438.0,296.0376,56.93030769230769,223.0643316,371.0,67.94871794871796,281.12154,281.12154,54.0618346153846,103.4,95.74074074074075,5.474328459707575,458.0,457.0,460.0,183.0,185.0,185.0,10.9,74.9,0.79,458.0,457.0,460.0,189.0,178.0,183.0,10.3,79.80000000000001,0.717,1175.0,203.7,
2020-05-07 00:00:00,GRL-07,43.0,9.35,91.9,0.465,29.7,35.4,0.55,2660.0,2653.0,2646.0,1549.0,1516.0,1530.0,0.0,0.0,465.0,444.0,343.0,357.1758,56.69457142857143,166.086747,392.0,43.55555555555555,232.60888,232.60888,36.92204444444445,50.0,56.81818181818182,3.424657534246571,465.0,465.0,464.0,207.0,210.0,203.0,9.4,92.60000000000001,0.58,465.0,465.0,464.0,237.0,230.0,231.0,9.3,91.2,0.35,769.0,222.0,
2020-05-13 00:00:00,GRL-07,44.0,9.35,91.9,0.465,29.7,35.4,0.55,2100.0,2092.0,2088.0,1220.0,1195.0,1205.0,0.0,0.0,466.0,440.0,351.0,354.7192,56.30463492063492,164.944428,353.0,39.22222222222223,214.35219,214.35219,34.02415714285714,56.0,63.63636363636363,1.818181818181818,464.0,464.0,466.0,203.0,210.0,208.0,9.4,92.60000000000001,0.58,464.0,464.0,466.0,232.0,230.0,231.0,9.3,91.2,0.35,766.0,229.0,
2020-05-13 00:00:00,GRL-07,44.0,9.35,91.9,0.465,29.7,35.4,0.55,2100.0,2092.0,2088.0,1220.0,1195.0,1205.0,0.0,0.0,466.0,440.0,351.0,354.7192,56.30463492063492,164.944428,353.0,39.22222222222223,214.35219,214.35219,34.02415714285714,56.0,63.63636363636363,1.818181818181818,464.0,464.0,466.0,203.0,210.0,208.0,9.4,92.60000000000001,0.58,464.0,464.0,466.0,232.0,230.0,231.0,9.3,91.2,0.35,766.0,229.0,
2020-11-03 00:00:00,GRL-07,112.0,8.0,35.0,0.93,0.0148,0.153,0.8,2842.0,2834.0,2817.0,1630.0,1639.0,1629.0,0.0,0.0,490.0,404.0,409.0,342.4708,54.36044444444445,318.497844,448.0,74.0495867768595,316.99136,316.99136,50.31608888888888,63.0,70.0,1.612903225806452,486.0,483.0,483.0,453.0,458.0,452.0,14.0,38.2,0.841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,682.0,235.0,
2020-11-20 00:00:00,GRL-07,45.0,9.15,92.5,0.6,30.2,26.5,0.782,2125.0,2118.0,2113.0,1242.0,1214.0,1223.0,0.0,0.0,468.0,451.0,360.4,365.14764,57.95994285714286,219.088584,359.3,39.92222222222222,224.0206756,224.0206756,35.5588373968254,59.1,67.1590909090909,2.842227378190255,467.3,467.8,466.4,208.0,213.0,210.7,9.1,92.4,0.602,467.0,467.3,468.1,242.6,236.5,238.6,9.2,92.60000000000001,0.395,766.0,231.0,
2021-02-22 00:00:00,GRL-07,46.0,7.1,68.30000000000001,0.809,21.4,9.3,0.382,1797.0,1794.0,1793.0,1034.0,1036.0,1036.0,0.0,0.0,465.4,151.6,351.0,122.0595272,12.20595272,98.74615750480001,242.0,40.0,146.94966,146.94966,28.25955,44.0,42.43008678881389,1.300688599846969,458.0,457.0,458.0,68.0,70.0,120.0,0.0,0.0,0.0,458.0,457.0,458.0,60.0,60.0,6.0,0.0,0.0,0.0,,,
2021-07-03 00:00:00,GRL-07,46.0,8.0,62.0,0.829,21.4,0.8999999999999999,0.436,1792.0,1787.0,1790.0,1033.0,1034.0,1034.0,0.0,0.0,462.0,148.0,418.0,118.29048,11.829048,98.06280792,220.0,36.36363636363637,159.0908,159.0908,30.59438461538462,44.0,42.43008678881389,1.382488479262676,462.0,460.0,460.0,72.0,84.0,139.0,0.8,68.0,0.829,462.0,458.0,459.0,70.0,64.0,0.0,8.6,65.0,0.821,,,
2021-08-30 00:00:00,GRL-07,46.0,7.1,72.0,0.785,19.5,9.2,0.435,1790.0,1787.0,1792.0,1033.0,1034.0,1035.0,0.0,0.0,467.0,154.0,421.0,124.41814,12.441814,97.6682399,222.0,36.69421487603306,161.68926,161.68926,31.09408846153847,44.3,42.71938283510125,1.141552511415542,466.0,465.0,465.0,75.0,87.0,143.0,7.3,73.0,0.785,466.0,465.0,465.0,72.0,67.0,3.0,7.3,73.0,0.785,,,
2021-11-13 00:00:00,GRL-07,46.0,7.5,68.0,0.83,19.0,9.5,0.435,1796.0,1790.0,1793.0,1033.0,1032.0,1034.0,0.0,0.0,465.0,152.0,437.0,122.2764,12.22764,101.489412,218.0,36.03305785123967,164.81018,164.81018,31.69426538461538,44.3,42.71938283510125,1.605504587155953,466.0,465.0,465.0,75.0,87.0,143.0,7.3,73.0,0.785,466.0,465.0,465.0,72.0,67.0,3.0,7.3,73.0,0.785,,,
2022-07-14 00:00:00,GRL-07,46.0,5.3,75.0,0.784,18.0,9.0,0.448,2440.0,2510.0,2440.0,1529.0,1539.0,1543.0,0.0,0.0,467.0,150.0,394.0,121.1865,12.11865,95.010216,240.0,39.66942148760331,163.5888,163.5888,31.45938461538461,44.8,43.20154291224686,1.972685887708634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2022-08-08 00:00:00,GRL-07,124.0,10.7,29.3,0.933,0.0,0.0,0.892,3548.0,3546.0,3544.0,2064.0,2070.0,2026.0,0.0,0.0,462.0,298.0,424.0,238.17948,23.817948,222.22145484,308.0,83.24324324324324,225.92416,225.92416,43.44695384615385,35.9,79.77777777777777,0.9354536950421022,459.0,459.0,457.0,279.0,281.0,283.0,10.4,30.5,0.935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1148.0,249.0,
2023-03-03 00:00:00,GRL-07,52.0,1.0,11.4,0.473,1.3,9.6,0.567,1419.0,1420.0,1416.0,820.0,814.0,830.0,,,481.0,50.0,382.0,41.6065,,19.6798745,41.0,22.77777777777778,27.09526,27.09526,6.773815,10.86,37.44827586206896,1.364764267990089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1059.4,239.8,
2014-04-15 00:00:00,GRL-09,39.0,8.200000000000001,66.5,0.825,5.5,23.2,0.69,2447.0,2440.0,2440.0,1423.0,1390.0,1407.0,0.0,0.0,480.5,330.0,307.0,274.31745,27.431745,226.31189625,396.0,44.0,210.31956,210.31956,21.031956,96.0,73.2824427480916,51.57894736842105,480.0,478.0,478.0,145.0,146.0,147.0,8.200000000000001,64.0,0.83,481.0,479.0,478.0,180.0,184.0,183.0,8.200000000000001,69.0,0.82,1290.6,199.4,
2014-04-19 00:00:00,GRL-09,42.0,8.200000000000001,66.5,0.825,5.5,23.2,0.69,2606.0,2599.0,2599.0,1525.0,1480.0,1492.0,0.0,0.0,478.0,364.0,327.0,301.00616,30.100616,248.330082,419.0,46.55555555555556,237.03249,237.03249,23.703249,51.0,38.93129770992366,2.684563758389267,476.0,476.0,478.0,180.0,181.0,181.0,8.200000000000001,64.0,0.83,476.0,476.0,478.0,184.0,182.0,173.0,8.200000000000001,69.0,0.82,1259.1,201.4,
2014-04-28 00:00:00,GRL-09,45.0,10.5,33.0,0.923,30.0,12.5,0.55,1820.0,1821.0,1821.0,1051.0,1047.0,1059.0,0.0,0.0,478.0,244.0,441.0,201.77336,,186.23681128,292.0,53.47985347985348,222.77556,222.77556,42.84145384615384,68.0,62.96296296296296,3.03030303030303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1494.0,230.0,
2014-05-08 00:00:00,GRL-09,45.0,5.5,71.0,0.865,30.7,38.2,0.59,2811.0,2805.0,2807.0,1654.0,1611.0,1597.0,0.0,0.0,480.5,409.0,354.0,339.987385,33.9987385,294.089088025,463.0,51.44444444444445,283.55046,283.55046,28.35504600000001,56.0,42.74809160305343,3.703703703703703,481.0,479.0,479.0,205.0,204.0,202.0,5.5,71.0,0.87,480.0,479.0,479.0,204.0,204.0,203.0,5.5,71.0,0.86,1217.4,202.8,
2014-06-02 00:00:00,GRL-09,45.0,7.399999999999999,50.0,0.863,25.0,7.399999999999999,0.568,1362.0,1361.0,1362.0,776.0,795.0,792.0,0.0,0.0,484.0,210.0,392.0,170.0,17.0,145.0,274.0,58.42217484008528,185.81584,185.81584,29.49457777777778,76.0,77.55102040816327,2.242152466367719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,782.0,149.0,
2014-08-11 00:00:00,GRL-09,45.0,6.600000000000001,,0.608,,34.0,0.609,2750.0,2737.0,2737.0,1615.0,1572.0,1557.0,,,476.0,357.0,400.0,293.98236,29.398236,,410.0,45.55555555555556,283.72,283.72,28.372,57.0,43.51145038167939,3.636363636363636,,,,,,,,,,,,,,,,,,,1557.0,204.4,
2023-02-07 00:00:00,PRV-01,35.0,10.0,73.0,0.7,0.0,0.0,0.98,1197.0,1187.0,1194.0,698.0,705.0,685.0,0.0,0.0,467.5,223.0,209.0,180.356825,28.62806746031746,126.2497775,348.0,42.96296296296296,125.82636,125.82636,19.97243809523809,49.0,40.49586776859504,1.379310344827581,470.0,465.0,465.0,107.0,108.0,107.0,10.0,73.0,0.7,465.0,468.0,465.0,115.0,115.0,115.0,10.0,73.0,0.7,1774.0,223.0,
2023-02-08 00:00:00,PRV-01,35.0,10.0,73.0,0.7,0.0,0.0,0.98,1195.0,1190.0,1191.0,670.0,701.0,686.0,0.0,0.0,470.5,220.0,208.0,179.0723,28.4241746031746,125.35061,346.0,42.71604938271605,124.50464,124.50464,19.76264126984127,49.0,40.49586776859504,2.083333333333333,470.0,472.0,476.0,105.0,104.0,105.0,10.0,73.0,0.7,468.0,468.0,465.0,115.0,115.0,115.0,10.0,73.0,0.7,1774.0,225.0,
2023-03-05 00:00:00,PRV-01,39.0,6.1,73.0,0.699,0.0,0.0,0.575,1345.0,1343.0,1338.0,778.0,785.0,762.0,0.0,0.0,453.0,233.0,225.0,182.59977,28.98409047619047,127.63723923,358.0,44.19753086419753,139.3515,139.3515,22.11928571428571,60.0,49.58677685950413,2.857142857142853,452.0,453.0,451.0,89.0,88.0,92.0,6.9,78.0,0.772,452.0,453.0,451.0,140.0,145.0,141.0,6.800000000000001,88.4,0.746,1702.0,221.0,
2023-05-10 00:00:00,PRV-01,60.0,12.3,36.8,0.926,24.3,16.3,0.716,3460.0,3475.0,3473.0,1991.0,2002.0,2001.0,0.0,0.0,473.0,656.0,479.0,536.79824,53.679824,497.07517024,804.0,84.63157894736842,666.2506800000001,666.2506800000001,66.62506800000001,99.9,79.92,0.7042253521126931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,900.19,242.4,
2023-06-03 00:00:00,PRV-01,43.0,6.1,73.0,0.699,0.0,0.0,0.785,1481.0,1476.0,1462.0,854.0,873.0,836.0,0.0,0.0,453.0,233.0,248.0,182.59977,28.98409047619047,127.63723923,427.0,52.71604938271604,183.20008,183.20008,29.07937777777778,71.9,59.42148760330579,2.665397429795346,463.0,464.0,462.0,170.0,174.0,173.0,5.5,60.0,0.846,462.0,464.0,462.0,116.0,117.0,122.0,5.4,82.0,0.755,1692.0,228.0,
2023-06-20 00:00:00,PRV-01,48.0,4.7,77.0,0.87,0.0,0.0,0.83,1661.0,1655.0,1649.0,941.0,985.0,943.0,0.0,0.0,463.0,390.0,280.0,312.3861,49.58509523809524,271.775907,528.0,65.18518518518519,255.7632,255.7632,40.59733333333334,89.0,73.55371900826447,2.692307692307687,462.0,463.0,461.0,241.0,247.0,238.0,4.7,49.5,0.87,462.0,463.0,461.0,144.0,143.0,145.0,4.7,49.5,0.87,1668.0,237.0,
2023-06-23 00:00:00,PRV-01,100.0,7.399999999999999,34.0,0.9335,0.0,0.0,0.97,2869.0,2857.0,2869.0,1650.0,1665.0,1651.0,0.0,0.0,483.5,383.0,315.0,320.362265,32.03622650000001,299.0581743775,530.0,44.16666666666666,288.8235,288.8235,28.88235,57.0,41.00719424460431,2.028639618138424,484.0,480.0,479.0,214.0,224.0,190.0,7.399999999999999,28.8,0.94,483.0,480.0,479.0,169.0,155.0,175.0,7.399999999999999,39.2,0.927,742.0,212.0,
2023-07-18 00:00:00,PRV-01,54.0,5.55,51.7,0.866,2.1,2.8,0.79,1908.0,1900.0,1895.0,1073.0,1116.0,1098.0,0.0,0.0,449.0,543.0,323.0,421.78611,66.9501761904762,365.26677126,672.0,82.96296296296296,375.50688,375.50688,59.60426666666667,112.0,92.56198347107438,3.067484662576683,448.0,449.0,447.0,334.0,343.0,336.0,5.800000000000001,42.2,0.902,448.0,449.0,447.0,193.0,200.0,197.0,5.3,61.2,0.83,1650.0,251.0,
2023-07-28 00:00:00,PRV-01,46.0,6.1,26.2,0.92,0.0,0.0,0.78,1322.6,1289.41,1286.47,764.0,744.0,743.0,,,481.0,36.16,319.0,30.0898208,,27.682635136,57.61,12.28358208955224,31.7932307,31.7932307,7.948307674999999,13.85,47.75862068965517,1.539589442815242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1133.0,263.4,
2022-03-26 00:00:00,JRD-02,35.0,8.799999999999999,71.0,0.521,110.0,38.8,0.63,1910.0,1885.0,1877.0,1081.0,1064.0,1054.0,0.0,0.0,497.0,222.0,280.0,190.87782,19.087782,99.44734422000002,266.0,29.55555555555556,128.8504,128.8504,24.77892307692308,38.0,43.18181818181818,1.785714285714279,,,,,,,,,,,,,,,,,,,1282.0,136.0,
2022-03-26 00:00:00,JRD-02,35.0,8.799999999999999,71.0,0.521,110.0,38.8,0.63,1910.0,1885.0,1877.0,1081.0,1064.0,1054.0,0.0,0.0,497.0,222.0,280.0,190.87782,19.087782,99.44734422000002,266.0,29.55555555555556,128.8504,128.8504,24.77892307692308,38.0,43.18181818181818,1.785714285714279,,,,,,,,,,,,,,,,,,,1282.0,136.0,
2022-03-27 00:00:00,JRD-02,35.0,7.9,77.0,0.533,108.0,39.0,0.619,1869.0,1856.0,1834.0,1024.0,1042.0,1037.0,0.0,0.0,487.0,211.0,281.0,177.76961,17.776961,94.75120213,259.0,28.77777777777778,125.90767,125.90767,24.21301346153846,37.3,42.38636363636363,3.611111111111103,,,,,,,,,,,,,,,,,,,1156.0,210.0,
2022-03-27 00:00:00,JRD-02,35.0,7.9,77.0,0.533,108.0,39.0,0.619,1869.0,1856.0,1834.0,1024.0,1042.0,1037.0,0.0,0.0,487.0,211.0,281.0,177.76961,17.776961,94.75120213,259.0,28.77777777777778,125.90767,125.90767,24.21301346153846,37.3,42.38636363636363,3.611111111111103,,,,,,,,,,,,,,,,,,,1156.0,210.0,
2022-03-29 00:00:00,JRD-02,115.0,5.5,22.9,0.924,0.0,0.0,0.867,4524.0,4544.0,4513.0,2615.0,2615.0,2594.0,0.0,0.0,483.0,297.0,368.0,248.17023,,229.30929252,411.0,69.66101694915254,261.65904,261.65904,40.25523692307693,32.3,58.51449275362318,3.411513859275053,482.0,484.0,481.0,410.0,416.0,424.0,7.6,19.7,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,365.0,236.0,
2022-06-06 00:00:00,JRD-02,47.5,8.3,49.5,0.669,29.9,32.5,0.683,2550.0,2541.0,2540.0,1460.0,1489.0,1463.0,0.0,0.0,460.0,318.0,378.0,253.0644,25.30644,169.3000836,365.0,40.55555555555556,238.6881,238.6881,45.9015576923077,51.0,57.95454545454546,3.169251517194867,,,,,,,,,,,,,,,,,,,1067.0,228.9,
2022-06-27 00:00:00,JRD-02,49.5,9.1,46.7,0.71,29.8,31.6,0.688,2672.0,2680.0,2668.0,1530.0,1560.0,1560.0,0.0,0.0,457.0,338.0,393.0,267.22618,26.722618,189.7305878,382.0,42.44444444444444,259.71798,259.71798,49.94576538461538,54.0,61.36363636363637,3.184713375796174,,,,,,,,,,,,,,,,,,,1050.9,231.8,
2022-07-27 00:00:00,JRD-02,50.0,8.9,48.1,0.73,29.5,32.0,0.7,2700.0,2692.0,2675.0,1555.0,1552.0,1567.0,0.0,0.0,442.0,330.0,397.0,252.3378,25.23378,184.206594,385.0,42.77777777777778,264.4218499999999,264.4218499999999,50.85035576923076,54.0,61.36363636363637,1.886792452830189,,,,,,,,,,,,,,,,,,,1048.2,231.8,
2022-07-27 00:00:00,JRD-02,50.0,8.9,48.1,0.73,29.5,32.0,0.7,2700.0,2692.0,2675.0,1555.0,1552.0,1567.0,0.0,0.0,442.0,330.0,397.0,252.3378,25.23378,184.206594,385.0,42.77777777777778,264.4218499999999,264.4218499999999,50.85035576923076,54.0,61.36363636363637,1.886792452830189,,,,,,,,,,,,,,,,,,,1048.2,231.8,
2022-08-07 00:00:00,JRD-02,50.0,9.8,43.3,0.819,53.7,31.0,0.77,2702.0,2689.0,2692.0,1547.0,1577.0,1551.0,0.0,0.0,455.0,339.0,397.0,266.84385,26.684385,218.54511315,386.0,42.88888888888889,265.10866,265.10866,50.98243461538461,55.2,62.72727272727273,3.564727954971868,,,,,,,,,,,,,,,,,,,1046.0,231.0,
2022-10-24 00:00:00,JRD-02,51.0,9.700000000000001,37.9,0.84,29.7,33.8,0.647,3050.0,3028.0,3030.0,1739.0,1766.0,1742.0,0.0,0.0,450.0,326.0,447.0,253.791,25.3791,213.18444,448.0,49.77777777777778,346.44288,346.44288,66.62363076923077,60.0,68.18181818181817,4.65116279069767,,,,,,,,,,,,,,,,,,,1038.0,235.0,
2023-01-09 00:00:00,JRD-02,51.0,8.200000000000001,39.3,0.822,30.0,33.1,0.64,3052.0,3045.0,3038.0,1739.0,1774.0,1744.0,0.0,0.0,460.0,333.0,447.0,265.0014,26.50014000000001,217.8311508,426.0,47.33333333333334,329.43006,329.43006,63.35193461538462,60.2,68.4090909090909,4.200230149597244,,,,,,,,,,,,,,,,,,,1041.0,237.0,
2023-06-02 00:00:00,JRD-02,51.5,10.0,40.0,0.818,29.0,33.0,0.644,3050.0,3049.0,3040.0,1741.0,1773.0,1748.0,0.0,0.0,469.0,343.0,452.0,278.29991,27.82999099999999,227.64932638,429.0,47.66666666666667,335.46084,335.46084,64.5117,61.09,69.42045454545455,4.391660970608339,,,,,,,,,,,,,,,,,,,1032.0,236.0,
2023-06-20 00:00:00,JRD-02,48.0,4.7,77.0,0.87,0.0,0.0,0.83,1661.0,1655.0,1649.0,941.0,985.0,943.0,0.0,0.0,463.0,390.0,280.0,312.3861,49.58509523809524,271.775907,528.0,65.18518518518519,255.7632,255.7632,40.59733333333334,89.0,73.55371900826447,2.692307692307687,462.0,463.0,461.0,241.0,247.0,238.0,4.7,49.5,0.87,462.0,463.0,461.0,144.0,143.0,145.0,4.7,49.5,0.87,1668.0,237.0,
2023-06-20 00:00:00,JRD-02,48.0,4.7,77.0,0.87,0.0,0.0,0.83,1661.0,1655.0,1649.0,941.0,985.0,943.0,0.0,0.0,463.0,390.0,280.0,312.3861,49.58509523809524,271.775907,528.0,65.18518518518519,255.7632,255.7632,40.59733333333334,89.0,73.55371900826447,2.692307692307687,462.0,463.0,461.0,241.0,247.0,238.0,4.7,49.5,0.87,462.0,463.0,461.0,144.0,143.0,145.0,4.7,49.5,0.87,1668.0,237.0,
2018-01-26 00:00:00,JRD-05,62.5,5.899999999999999,72.39999999999999,0.742,8.799999999999999,5.4,0.686,2403.0,2394.0,2404.0,1414.0,1316.0,1377.0,0.0,0.0,454.6,407.6,420.0,320.5602808,61.64620784615384,237.8557283536,386.0,82.30277185501066,280.4676,280.4676,53.93607692307693,63.6,90.85714285714286,1.812366737739871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,986.7,252.2,0.38
2018-02-04 00:00:00,JRD-05,60.0,16.8,32.95,0.79,27.6,24.0,0.7,3440.0,3415.0,3415.0,1975.0,1985.0,1970.0,0.0,0.0,486.5,755.0,469.0,635.441975,63.5441975,501.99916025,827.0,91.88888888888889,671.00299,671.00299,67.10029899999999,107.0,85.6,2.215189873417717,484.0,482.0,483.0,382.0,383.0,382.0,16.6,33.5,0.73,489.0,486.0,486.0,372.0,372.0,363.0,17.0,32.4,0.85,1184.0,325.0,
2018-02-05 00:00:00,JRD-05,63.0,5.899999999999999,72.39999999999999,0.742,8.799999999999999,5.4,0.686,2478.0,2475.0,2480.0,1420.0,1430.0,1430.0,0.0,0.0,451.0,428.0,416.0,333.93844,64.21893076923078,247.78232248,390.0,83.15565031982942,280.6752,280.6752,53.976,63.6,90.85714285714286,2.452025586353941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,998.0,249.0,0.38
2019-01-11 00:00:00,JRD-05,62.0,5.899999999999999,72.39999999999999,0.742,8.799999999999999,5.4,0.686,2498.0,2506.0,2487.0,1465.0,1427.0,1431.0,0.0,0.0,467.0,392.0,419.0,316.70072,60.90398461538461,234.99193424,390.0,83.15565031982942,282.6993,282.6993,54.36525,60.0,85.71428571428571,1.123595505617974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,244.0,0.38
2019-02-03 00:00:00,JRD-05,62.0,5.899999999999999,72.39999999999999,0.742,8.799999999999999,5.4,0.686,2509.0,2510.0,2509.0,1435.0,1434.0,1473.0,0.0,0.0,466.0,397.0,422.0,320.05346,61.54874230769232,237.47966732,384.0,81.87633262260128,280.34304,280.34304,53.91212307692307,60.1,85.85714285714286,1.178451178451183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1012.0,244.0,0.38
2019-05-21 00:00:00,JRD-05,61.0,5.899999999999999,72.39999999999999,0.742,8.799999999999999,5.4,0.686,2465.0,2450.0,2449.0,1424.0,1416.0,1415.0,0.0,0.0,458.0,389.0,422.0,308.22026,59.27312692307692,228.69943292,384.0,81.87633262260128,280.34304,280.34304,53.91212307692307,60.0,85.71428571428571,1.694915254237288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1010.0,241.0,0.38
2019-09-09 00:00:00,JRD-05,62.0,5.899999999999999,72.39999999999999,0.742,8.799999999999999,5.4,0.686,2732.0,2750.0,2733.0,1561.0,1574.0,1582.0,0.0,0.0,470.0,382.0,458.0,310.6042,59.73157692307692,230.4683164,374.0,79.74413646055437,296.33516,296.33516,56.98753076923077,58.0,82.85714285714286,2.500000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1104.0,230.0,0.38
2019-10-26 00:00:00,JRD-05,62.0,5.899999999999999,72.39999999999999,0.742,8.799999999999999,5.4,0.686,2754.0,2764.0,2763.0,1615.0,1608.0,1548.0,0.0,0.0,456.0,362.0,461.0,285.57456,54.91818461538463,211.89632352,339.0,72.28144989339019,270.36267,270.36267,51.99282115384614,54.0,77.14285714285715,2.500000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1045.0,238.0,0.38
2019-12-20 00:00:00,JRD-05,62.0,5.899999999999999,72.39999999999999,0.742,8.799999999999999,5.4,0.686,2813.0,2803.0,2804.0,1596.0,1656.0,1668.0,0.0,0.0,464.0,351.9,470.0,282.4771679999999,54.32253230769229,209.5980586559999,336.0,71.64179104477611,273.2016,273.2016,52.53876923076923,53.8,76.85714285714286,2.656546489563565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1059.0,235.0,0.38
2019-12-31 00:00:00,JRD-05,62.0,5.899999999999999,72.39999999999999,0.742,8.799999999999999,5.4,0.686,2548.0,2555.0,2557.0,1504.0,1494.0,1428.0,0.0,0.0,457.0,354.0,429.0,279.87594,53.82229615384616,207.66794748,333.0,71.00213219616205,247.14261,247.14261,47.527425,52.0,74.28571428571429,1.290322580645157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1042.0,232.0,0.38
2020-03-28 00:00:00,JRD-05,58.0,5.899999999999999,72.39999999999999,0.742,8.799999999999999,5.4,0.686,2464.0,2446.0,2442.0,1403.0,1405.0,1439.0,0.0,0.0,490.0,298.0,424.0,252.6146,48.57973076923076,187.4400332,311.0,66.31130063965884,228.12472,228.12472,43.87013846153846,41.0,58.57142857142858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1108.0,220.0,0.38
2021-03-15 00:00:00,JRD-05,30.0,2.485,61.3,,4.100000000000001,9.6,0.382,1553.0,1557.0,1552.0,900.0,895.0,893.0,0.0,0.0,472.5,64.3,240.0,52.5604275,10.10777451923077,33.3758714625,98.0,20.8955223880597,40.6896,40.6896,7.824923076923077,40.5,100.997506234414,4.683840749414515,472.0,472.0,471.0,30.0,35.0,30.0,2.7,30.0,0.591,471.0,473.0,472.0,22.7,29.3,29.1,2.27,92.60000000000001,0.679,1192.0,159.2,0.38
2021-03-16 00:00:00,JRD-05,30.0,2.135,61.3,0.59,4.100000000000001,9.6,0.327,1557.0,1552.0,1554.0,904.0,899.0,899.0,0.0,0.0,472.5,64.3,242.0,52.5604275,10.10777451923077,33.3758714625,109.0,23.2409381663113,45.63394,45.63394,8.775757692307693,40.5,100.997506234414,1.684210526315795,472.0,472.0,472.0,30.0,35.0,30.0,2.0,30.0,0.591,471.0,473.0,472.0,22.7,29.3,29.1,2.27,92.60000000000001,0.679,1170.0,194.5,
2021-03-17 00:00:00,JRD-05,31.0,2.135,61.3,0.59,4.100000000000001,9.6,0.35,1557.0,1552.0,1554.0,904.0,899.0,899.0,0.0,0.0,472.5,64.3,249.0,52.5604275,10.10777451923077,33.3758714625,109.0,23.2409381663113,46.95393,46.95393,9.029601923076923,40.5,100.997506234414,1.684210526315795,472.0,472.0,472.0,30.0,35.0,30.0,2.0,30.0,0.591,471.0,473.0,472.0,22.7,29.3,29.1,2.27,92.60000000000001,0.679,1161.8,195.8,
2021-03-18 00:00:00,JRD-05,32.0,2.135,61.3,0.595,4.100000000000001,9.6,0.38,1635.0,1638.0,1632.0,965.0,958.0,912.0,0.0,0.0,472.5,64.3,255.0,52.5604275,10.10777451923077,33.3758714625,107.0,22.81449893390192,47.20305,47.20305,9.077509615384615,40.5,100.997506234414,4.651162790697681,472.0,472.0,472.0,30.0,35.0,30.0,2.0,30.0,0.591,471.0,473.0,472.0,22.7,29.3,29.1,2.27,92.60000000000001,0.679,1156.8,196.34,
2021-03-23 00:00:00,JRD-05,35.0,2.135,61.3,0.95,4.100000000000001,9.6,0.38,1756.0,1761.0,1755.0,1054.0,1038.0,958.0,0.0,0.0,468.5,84.0,273.0,68.08242,13.09277307692308,43.2323367,106.0,22.60127931769723,50.06274,50.06274,9.62745,40.5,100.997506234414,4.741379310344822,468.0,468.0,469.0,40.0,46.0,40.0,2.0,30.0,0.591,467.0,469.0,468.0,30.0,38.0,36.0,2.27,92.60000000000001,0.679,1144.0,197.42,
2021-03-25 00:00:00,JRD-05,36.0,2.135,61.3,0.95,4.100000000000001,9.6,0.38,1793.0,1798.0,1792.0,1083.0,1062.0,973.0,0.0,0.0,469.5,88.0,279.0,71.47667999999999,13.74551538461538,45.38769179999999,107.0,22.81449893390192,51.64569,51.64569,9.931863461538462,40.5,100.997506234414,4.710920770877938,470.0,470.0,468.0,37.0,43.0,36.0,2.0,30.0,0.591,469.0,468.0,470.0,37.0,45.0,43.0,2.27,92.60000000000001,0.679,1142.0,198.0,
2021-04-01 00:00:00,JRD-05,35.0,3.25,64.0,0.588,4.100000000000001,9.6,0.408,1774.0,1774.0,1768.0,997.0,998.0,1066.0,0.0,0.0,472.35,81.9,274.6,66.92585445,12.870356625,39.35240241659999,117.0,24.94669509594883,55.58178600000001,55.58178600000001,10.688805,40.5,100.997506234414,4.29184549356224,471.7,471.9,470.0,40.2,46.0,40.0,3.3,31.0,0.476,473.0,471.0,471.0,35.6,35.9,28.9,3.2,97.0,0.7,1142.0,198.0,
2021-04-12 00:00:00,JRD-05,42.0,3.25,64.0,0.69,4.100000000000001,9.6,0.81,2041.0,2047.0,2035.0,1308.0,1165.0,1071.0,0.0,0.0,470.0,122.0,315.0,99.1982,19.07657692307692,68.44675799999999,125.0,26.65245202558635,68.11875,68.11875,13.09975961538461,40.5,100.997506234414,3.571428571428577,470.0,470.0,469.0,59.0,66.0,61.0,3.3,31.0,0.68,470.0,470.0,469.0,51.0,56.0,57.0,3.2,97.0,0.7,1132.0,201.0,
2021-04-18 00:00:00,JRD-05,53.0,4.399999999999999,119.5,0.6950000000000001,0.14,12.11,0.72,2524.0,2518.0,2518.0,1176.0,1627.0,1600.0,0.0,0.0,521.5,214.0,390.0,193.06973,37.12879423076924,134.18346235,186.0,30.74380165289256,125.4942,125.4942,24.1335,40.5,100.997506234414,2.457002457002448,572.0,473.0,470.0,103.0,110.0,104.0,4.5,99.0,0.62,471.0,473.0,471.0,99.0,104.0,105.0,4.3,140.0,0.77,1055.0,212.0,
2021-04-18 00:00:00,JRD-05,53.0,4.399999999999999,119.5,0.6950000000000001,0.14,12.11,0.72,2524.0,2518.0,2518.0,1176.0,1627.0,1600.0,0.0,0.0,521.5,214.0,390.0,193.06973,37.12879423076924,134.18346235,186.0,30.74380165289256,125.4942,125.4942,24.1335,40.5,100.997506234414,2.457002457002448,572.0,473.0,470.0,103.0,110.0,104.0,4.5,99.0,0.62,471.0,473.0,471.0,99.0,104.0,105.0,4.3,140.0,0.77,1055.0,212.0,
2022-01-04 00:00:00,JRD-05,54.0,4.35,94.0,0.725,4.5,5.600000000000001,0.88,2553.0,2547.0,2535.0,1180.0,1650.0,1605.0,0.0,0.0,476.0,216.0,395.0,177.87168,34.20609230769231,128.956968,188.0,31.07438016528926,128.4698,128.4698,24.70573076923077,28.4,70.82294264339151,2.403846153846159,476.0,476.0,476.0,103.0,111.0,105.0,4.399999999999999,99.0,0.71,475.0,476.0,476.0,100.0,105.0,106.0,4.3,89.0,0.74,1058.3,212.5,
2022-01-04 00:00:00,JRD-05,54.0,4.35,94.0,0.725,4.5,5.600000000000001,0.88,2553.0,2547.0,2535.0,1180.0,1650.0,1605.0,0.0,0.0,476.0,216.0,395.0,177.87168,34.20609230769231,128.956968,188.0,31.07438016528926,128.4698,128.4698,24.70573076923077,28.4,70.82294264339151,2.403846153846159,476.0,476.0,476.0,103.0,111.0,105.0,4.399999999999999,99.0,0.71,475.0,476.0,476.0,100.0,105.0,106.0,4.3,89.0,0.74,1058.3,212.5,
2022-01-17 00:00:00,JRD-05,54.0,4.399999999999999,93.5,0.735,4.0,4.6,0.93,2563.0,2570.0,2562.0,1615.0,1670.0,1197.0,0.0,0.0,480.0,214.0,396.0,177.7056,34.17415384615385,130.613616,187.0,30.90909090909091,128.10996,128.10996,24.63653076923077,27.5,68.5785536159601,0.9791921664626647,480.0,480.0,479.0,101.0,109.0,106.0,4.399999999999999,98.0,0.74,480.0,480.0,479.0,101.0,105.0,105.0,4.399999999999999,89.0,0.73,1058.4,212.18,
2022-02-28 00:00:00,JRD-05,54.0,3.75,92.5,0.7255,4.0,4.6,0.928,2550.0,2556.0,2548.0,1611.0,1664.0,1187.0,0.0,0.0,480.0,216.0,394.0,179.3664,34.49353846153846,130.1303232,188.0,31.07438016528926,128.14456,128.14456,24.64318461538461,28.3,70.57356608478803,1.792114695340514,477.0,477.0,477.0,104.0,111.0,107.0,3.8,95.0,0.717,476.0,478.0,477.0,100.0,105.0,106.0,3.7,90.0,0.734,1060.0,212.0,
2022-03-07 00:00:00,JRD-05,54.0,3.700000000000001,93.39999999999999,0.73,4.5,5.0,0.72,2553.0,2558.0,2546.0,1586.0,1638.0,1232.0,0.0,0.0,480.0,212.0,390.0,176.0448,33.85476923076923,128.512704,186.0,30.74380165289256,125.4942,125.4942,24.1335,27.6,68.82793017456359,2.5830258302583,474.0,475.0,474.0,100.0,108.0,103.0,4.0,96.0,0.72,474.0,474.0,474.0,95.0,104.0,100.0,3.4,90.8,0.74,1072.9,211.8,
2022-03-28 00:00:00,JRD-05,54.0,4.75,78.4,0.7070000000000001,4.2,4.2,0.86,2547.0,2552.0,2540.0,1604.0,1654.0,1183.0,0.0,0.0,480.0,227.0,390.0,188.5008,36.25015384615384,133.2700656,190.0,31.40495867768595,128.193,128.193,24.6525,28.2,70.32418952618454,2.421307506053273,469.0,469.0,468.0,103.0,111.0,105.0,4.7,76.8,0.63,468.0,469.8,468.4,108.0,116.0,117.0,4.8,80.0,0.784,1041.9,211.82,
2022-06-06 00:00:00,JRD-05,47.5,8.3,49.5,0.669,29.9,32.5,0.683,2550.0,2541.0,2540.0,1460.0,1489.0,1463.0,0.0,0.0,460.0,318.0,378.0,253.0644,25.30644,169.3000836,365.0,40.55555555555556,238.6881,238.6881,45.9015576923077,51.0,57.95454545454546,3.169251517194867,,,,,,,,,,,,,,,,,,,1067.0,228.9,
2022-07-27 00:00:00,JRD-05,50.0,8.9,48.1,0.73,29.5,32.0,0.7,2700.0,2692.0,2675.0,1555.0,1552.0,1567.0,0.0,0.0,442.0,330.0,397.0,252.3378,25.23378,184.206594,385.0,42.77777777777778,264.4218499999999,264.4218499999999,50.85035576923076,54.0,61.36363636363637,1.886792452830189,,,,,,,,,,,,,,,,,,,1048.2,231.8,
2022-08-07 00:00:00,JRD-05,50.0,9.8,43.3,0.819,53.7,31.0,0.77,2702.0,2689.0,2692.0,1547.0,1577.0,1551.0,0.0,0.0,455.0,339.0,397.0,266.84385,26.684385,218.54511315,386.0,42.88888888888889,265.10866,265.10866,50.98243461538461,55.2,62.72727272727273,3.564727954971868,,,,,,,,,,,,,,,,,,,1046.0,231.0,
2022-08-25 00:00:00,JRD-05,56.5,6.65,92.65,0.7295,3.7,2.7,0.822,2250.0,2240.0,2250.0,1360.0,1490.0,1055.0,0.0,0.0,442.5,272.0,342.0,208.2228,40.04284615384615,151.8985326,254.0,41.98347107438016,150.28164,150.28164,28.90031538461538,38.2,95.26184538653368,0.7915567282322014,441.0,442.0,439.0,116.0,133.0,125.0,6.7,85.1,0.761,441.0,443.0,441.0,133.0,139.0,147.0,6.600000000000001,100.2,0.698,1020.6,221.54,
2022-10-24 00:00:00,JRD-05,51.0,9.700000000000001,37.9,0.84,29.7,33.8,0.647,3050.0,3028.0,3030.0,1739.0,1766.0,1742.0,0.0,0.0,450.0,326.0,447.0,253.791,25.3791,213.18444,448.0,49.77777777777778,346.44288,346.44288,66.62363076923077,60.0,68.18181818181817,4.65116279069767,,,,,,,,,,,,,,,,,,,1038.0,235.0,
2022-12-20 00:00:00,JRD-05,55.5,6.5,89.5,0.7310000000000001,4.0,4.8,0.74,2338.0,2348.0,2340.0,1469.0,1536.0,1100.0,0.0,0.0,436.0,256.0,302.0,193.09568,37.13378461538461,141.15294208,262.0,43.30578512396694,136.88452,136.88452,26.32394615384615,33.4,83.29177057356608,1.411290322580651,434.0,435.0,432.0,140.0,161.0,151.0,6.600000000000001,74.0,0.788,433.0,437.0,434.0,87.0,95.0,105.0,6.4,105.0,0.674,1028.7,216.5,
2023-01-09 00:00:00,JRD-05,51.0,8.200000000000001,39.3,0.822,30.0,33.1,0.64,3052.0,3045.0,3038.0,1739.0,1774.0,1744.0,0.0,0.0,460.0,333.0,447.0,265.0014,26.50014000000001,217.8311508,426.0,47.33333333333334,329.43006,329.43006,63.35193461538462,60.2,68.4090909090909,4.200230149597244,,,,,,,,,,,,,,,,,,,1041.0,237.0,
2023-06-02 00:00:00,JRD-05,51.5,10.0,40.0,0.818,29.0,33.0,0.644,3050.0,3049.0,3040.0,1741.0,1773.0,1748.0,0.0,0.0,469.0,343.0,452.0,278.29991,27.82999099999999,227.64932638,429.0,47.66666666666667,335.46084,335.46084,64.5117,61.09,69.42045454545455,4.391660970608339,,,,,,,,,,,,,,,,,,,1032.0,236.0,
2023-06-22 00:00:00,JRD-05,55.0,7.249999999999999,92.0,0.735,4.0,2.0,0.829,1969.0,1984.0,1979.0,1261.0,1273.0,921.0,0.0,0.0,471.0,247.0,255.0,201.26301,38.704425,147.92831235,308.0,50.90909090909091,135.8742,135.8742,26.12965384615384,39.0,97.25685785536159,0.1710863986313173,471.0,468.0,470.0,136.0,118.0,118.0,7.399999999999999,82.0,0.776,470.0,469.0,472.0,111.0,103.0,103.0,7.1,102.0,0.694,1029.1,223.16,
2023-07-16 00:00:00,JRD-05,108.0,7.649999999999999,91.14999999999999,0.73,0.0,0.0,0.879,2461.0,2460.0,2450.0,1419.0,1416.0,1418.0,,,470.5,547.0,337.0,445.238855,70.67283412698413,325.02436415,532.0,87.93388429752066,310.16132,310.16132,49.23195555555556,72.0,80.0,0.7918025151373957,471.0,470.0,471.0,323.0,327.0,323.0,7.7,77.3,0.78,470.0,471.0,468.0,205.0,220.0,219.0,7.6,105.0,0.68,688.0,243.4,
2023-07-29 00:00:00,JRD-05,47.0,6.1,26.2,0.92,0.0,0.0,0.78,1355.0,1356.0,1355.0,781.0,782.0,783.0,,,481.0,38.2,329.0,31.787366,,29.24437672000001,60.3,12.85714285714286,34.320951,34.320951,8.58023775,14.4,49.6551724137931,1.170960187353626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1065.0,2094.0,
2018-08-16 00:00:00,SAD-02,65.0,8.1,36.9,0.915,18.4,20.4,0.641,2760.0,2770.0,2770.0,1590.0,1610.0,1595.0,0.0,0.0,474.0,359.0,441.0,294.38718,29.438718,269.3642697,430.0,43.87755102040816,328.0599,328.0599,32.80599,63.0,88.73239436619718,1.612903225806452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,921.0,246.0,0.47
2018-11-15 00:00:00,SAD-02,65.0,8.1,36.9,0.915,18.4,20.4,0.641,2670.0,2674.0,2678.0,1534.0,1553.0,1540.0,0.0,0.0,459.0,362.0,429.0,287.45334,28.745334,263.0198061,440.0,44.89795918367347,326.5548,326.5548,32.65548,64.0,90.14084507042254,2.673796791443846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,933.0,247.0,0.47
2019-01-13 00:00:00,SAD-02,65.0,8.1,36.9,0.915,18.4,20.4,0.641,2702.0,2709.0,2710.0,1551.0,1570.0,1560.0,0.0,0.0,465.0,359.0,434.0,288.79755,28.879755,264.24975825,455.0,46.42857142857143,341.6231,341.6231,34.16231,63.0,88.73239436619718,1.612903225806452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,938.0,246.0,0.47
2019-01-27 00:00:00,SAD-02,65.0,8.6,34.9,0.915,18.5,18.0,0.63,2696.0,2701.0,2698.0,1547.0,1567.0,1567.0,0.0,0.0,463.0,364.0,431.0,291.56036,29.156036,266.7777294,420.8,42.93877551020408,313.761104,313.761104,31.37611040000001,63.4,89.29577464788733,1.820128479657375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,943.0,246.0,0.47
2019-05-21 00:00:00,SAD-02,61.0,5.899999999999999,72.39999999999999,0.742,8.799999999999999,5.4,0.686,2465.0,2450.0,2449.0,1424.0,1416.0,1415.0,0.0,0.0,458.0,389.0,422.0,308.22026,59.27312692307692,228.69943292,384.0,81.87633262260128,280.34304,280.34304,53.91212307692307,60.0,85.71428571428571,1.694915254237288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1010.0,241.0,0.38
2019-11-04 00:00:00,SAD-02,65.0,9.1,35.2,0.928,18.2,25.0,0.581,2768.0,2773.0,2763.0,1581.0,1608.0,1591.0,0.0,0.0,468.0,350.0,443.0,283.374,28.3374,262.971072,450.0,45.91836734693878,344.8755,344.8755,34.48755,62.9,88.59154929577464,2.27642276422764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,937.0,244.0,0.47
2020-05-08 00:00:00,SAD-02,65.0,9.1,35.2,0.928,18.2,25.0,0.581,2768.0,2765.0,2774.0,1578.0,1597.0,1582.0,0.0,0.0,466.0,354.0,442.0,285.3877199999999,28.53877199999999,264.83980416,402.0,41.0204081632653,307.39332,307.39332,30.739332,62.0,87.32394366197182,1.470588235294115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,936.0,244.0,0.47
2020-05-15 00:00:00,SAD-02,65.0,9.1,35.2,0.928,18.2,25.0,0.581,2960.0,2972.0,2971.0,1690.0,1715.0,1700.0,0.0,0.0,464.0,366.0,477.0,293.79552,29.379552,272.6422425600001,398.0,40.61224489795918,328.43358,328.43358,32.843358,64.0,90.14084507042254,1.587301587301587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,983.0,245.0,0.47
2020-07-03 00:00:00,SAD-02,65.0,9.1,35.2,0.928,18.2,25.0,0.581,2932.0,2943.0,2930.0,1680.0,1713.0,1696.0,0.0,0.0,461.0,370.0,473.0,295.0861,29.50861,273.8399008,401.0,40.91836734693878,328.13429,328.13429,32.81342899999999,65.0,91.54929577464789,1.5625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,928.0,245.0,0.47
2020-09-17 00:00:00,SAD-02,65.0,9.1,35.2,0.928,18.2,25.0,0.581,2941.0,2956.0,2940.0,1690.0,1715.0,1700.0,0.0,0.0,462.0,391.0,474.0,312.51066,31.251066,290.00989248,415.0,42.3469387755102,340.3083,340.3083,34.03082999999999,65.0,91.54929577464789,2.094240837696339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,919.0,245.0,0.47
2020-11-18 00:00:00,SAD-02,65.0,8.6,35.4,0.931,29.8,33.6,0.675,2914.0,2929.0,2914.0,1671.0,1697.0,1682.0,0.0,0.0,467.5,365.0,474.4,295.202875,29.5202875,274.833876625,408.7,41.70408163265306,335.4249943999999,335.4249943999999,33.54249943999999,64.6,90.98591549295773,2.323125659978884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,963.6,244.0,0.47
2021-03-28 00:00:00,SAD-02,65.0,8.6,35.4,0.931,29.8,33.6,0.675,2887.0,2905.0,2874.0,1651.0,1679.0,1665.0,0.0,0.0,472.0,365.0,464.0,298.0444,29.80444,277.4793364,409.0,41.73469387755102,328.31248,328.31248,32.831248,63.0,88.73239436619718,2.162162162162166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1012.4,242.4,0.47
2021-04-21 00:00:00,SAD-02,65.0,8.3,41.0,0.85,29.0,37.0,0.63,2940.0,2952.0,2942.0,1688.0,1715.0,1701.0,0.0,0.0,467.0,357.0,474.0,288.42387,28.842387,245.1602895,400.0,40.81632653061224,328.008,328.008,32.8008,63.0,88.73239436619718,1.612903225806452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1010.9,242.4,0.47
2021-07-05 00:00:00,SAD-02,125.0,5.2,6.0,0.988,0.0,0.0,0.92,3608.0,3607.0,3605.0,2072.0,2089.0,2056.0,0.0,0.0,464.0,288.0,430.0,231.18336,23.118336,228.40915968,315.0,85.13513513513513,234.3285,234.3285,45.06317307692307,36.0,80.0,0.743494423791819,464.0,462.0,463.0,288.0,287.0,283.0,5.2,0.62,0.988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1156.8,247.5,
2021-08-31 00:00:00,SAD-02,125.0,10.5,30.5,0.92,0.0,0.0,0.92,3617.0,3620.0,3635.0,2090.0,2105.0,2089.0,0.0,0.0,463.0,305.0,431.0,244.30195,24.430195,224.757794,307.0,82.97297297297297,228.90841,228.90841,44.02084807692308,35.8,79.55555555555554,0.5617977528089768,463.0,460.0,462.0,305.0,303.0,304.0,10.5,30.5,0.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1158.0,247.4,
2021-11-08 00:00:00,SAD-02,125.0,6.600000000000001,20.5,0.92,0.0,0.0,0.86,4880.0,4860.0,4848.0,2812.0,2811.0,2792.0,0.0,0.0,483.0,390.0,393.0,325.8801,,299.809692,481.0,81.52542372881356,327.02709,327.02709,50.31186000000001,37.0,67.02898550724638,1.818181818181812,482.0,484.0,481.0,392.0,380.0,393.0,7.3,20.0,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,373.7,242.2,
2021-11-09 00:00:00,SAD-02,53.0,7.6,57.65,0.87,2.8,4.5,0.79,2676.0,2679.0,2672.0,1546.0,1521.0,1566.0,0.0,0.0,464.0,414.0,388.0,332.32608,63.90886153846154,289.1236896,520.0,77.03703703703704,349.0448,349.0448,67.12400000000001,72.0,57.59999999999999,0.9345794392523431,462.0,464.0,462.0,194.0,199.0,199.0,7.5,59.3,0.87,462.0,464.0,462.0,206.0,205.0,215.0,7.7,56.00000000000001,0.87,834.8,259.9,
2021-11-09 00:00:00,SAD-02,53.0,7.6,57.65,0.87,2.8,4.5,0.79,2676.0,2679.0,2672.0,1546.0,1521.0,1566.0,0.0,0.0,464.0,414.0,388.0,332.32608,63.90886153846154,289.1236896,520.0,77.03703703703704,349.0448,349.0448,67.12400000000001,72.0,57.59999999999999,0.9345794392523431,462.0,464.0,462.0,194.0,199.0,199.0,7.5,59.3,0.87,462.0,464.0,462.0,206.0,205.0,215.0,7.7,56.00000000000001,0.87,834.8,259.9,
2021-11-10 00:00:00,SAD-02,40.0,6.3,56.39999999999999,0.88,5.0,4.8,0.7,1940.0,1955.0,1942.0,1125.0,1129.0,1117.0,0.0,0.0,470.0,86.0,267.0,69.92660000000001,6.992660000000001,61.535408,131.0,32.75,60.51021,60.51021,18.61852615384615,17.3,43.14214463840399,2.161100196463636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,976.0,213.1,
2021-11-10 00:00:00,SAD-02,40.0,6.3,56.39999999999999,0.88,5.0,4.8,0.7,1940.0,1955.0,1942.0,1125.0,1129.0,1117.0,0.0,0.0,470.0,86.0,267.0,69.92660000000001,6.992660000000001,61.535408,131.0,32.75,60.51021,60.51021,18.61852615384615,17.3,43.14214463840399,2.161100196463636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,976.0,213.1,
2021-11-12 00:00:00,SAD-02,126.0,6.600000000000001,20.5,0.92,0.0,0.0,0.86,4904.0,4890.0,4875.0,2824.0,2829.0,2803.0,0.0,0.0,484.0,402.0,394.0,336.60264,,309.6744288,489.0,82.88135593220339,333.31218,333.31218,51.27879692307693,38.0,68.84057971014492,1.769911504424772,482.0,484.0,481.0,392.0,380.0,393.0,7.3,20.0,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,364.7,242.6,
2021-11-16 00:00:00,SAD-02,45.0,6.7,48.2,0.89,3.0,7.1,0.71,2237.0,2249.0,2238.0,1300.0,1292.0,1296.0,0.0,0.0,470.0,118.0,308.0,95.9458,9.59458,85.391762,164.0,41.0,87.38575999999999,87.38575999999999,26.88792615384615,21.2,52.86783042394014,2.559999999999991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,927.5,218.5,
2021-11-27 00:00:00,SAD-02,50.0,7.1,41.6,0.91,7.9,4.8,0.72,2580.0,25.84,25.82,1472.0,1490.0,1479.0,0.0,0.0,471.0,157.0,358.0,127.92831,12.792831,116.4147621,208.0,52.0,128.82272,128.82272,39.63776,27.7,69.07730673316708,2.366127023661269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,898.5,226.5,
2021-12-03 00:00:00,SAD-02,54.0,9.55,53.49999999999999,0.6645000000000001,28.8,32.9,0.74,3036.0,3026.0,3027.0,1755.0,1742.0,1748.0,0.0,0.0,477.0,533.0,456.0,439.83693,43.983693,292.271639985,598.0,66.44444444444444,471.75024,471.75024,47.175024,86.0,68.8,2.380952380952381,477.0,477.0,476.0,260.0,260.0,264.0,9.3,50.0,0.676,476.0,477.0,477.0,262.0,264.0,269.0,9.8,56.99999999999999,0.653,1367.0,266.0,
2022-01-03 00:00:00,SAD-02,124.0,10.4,30.5,0.935,0.0,0.0,0.89,3546.0,3545.0,3520.0,2035.0,2052.0,2035.0,0.0,0.0,460.0,298.0,422.0,237.1484,23.71484,221.733754,305.0,82.43243243243244,222.6683,222.6683,42.82082692307692,35.5,78.88888888888889,0.7568590350047277,466.0,465.0,466.0,301.0,301.0,302.0,10.5,30.5,0.93,466.0,465.0,466.0,301.0,301.0,302.0,0.0,0.0,0.0,1155.4,247.8,
2022-06-14 00:00:00,SAD-02,50.0,6.5,41.6,0.92,7.399999999999999,3.3,0.73,2545.0,2563.0,2560.0,1490.0,1480.0,1465.0,0.0,0.0,467.0,154.0,352.0,124.41814,12.441814,114.4646888,202.0,50.5,123.00992,123.00992,37.84920615384615,27.3,68.07980049875312,1.739130434782616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,888.7,226.2,
2022-06-15 00:00:00,SAD-02,50.0,6.4,42.5,0.902,6.600000000000001,3.2,0.715,2574.0,2556.0,2564.0,1468.0,1485.0,1501.0,0.0,0.0,468.9,161.0,358.0,130.602717,13.0602717,117.803650734,209.0,52.25,129.44206,129.44206,39.82832615384616,28.2,70.32418952618454,1.927710843373487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,885.0,225.0,
2022-06-16 00:00:00,SAD-02,50.0,6.4,42.5,0.902,6.600000000000001,3.2,0.754,2570.0,2555.0,2555.0,1493.0,1488.0,1463.0,0.0,0.0,468.9,161.0,354.0,130.602717,13.0602717,117.803650734,210.0,52.5,128.6082,128.6082,39.57175384615385,28.0,69.82543640897755,2.554744525547455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,885.0,225.0,
2022-06-16 00:00:00,SAD-02,50.0,6.4,42.5,0.902,6.600000000000001,3.2,0.754,2570.0,2555.0,2555.0,1493.0,1488.0,1463.0,0.0,0.0,468.9,161.0,354.0,130.602717,13.0602717,117.803650734,210.0,52.5,128.6082,128.6082,39.57175384615385,28.0,69.82543640897755,2.554744525547455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,885.0,225.0,
2022-06-16 00:00:00,SAD-02,50.0,6.4,42.5,0.902,6.600000000000001,3.2,0.754,2570.0,2555.0,2555.0,1493.0,1488.0,1463.0,0.0,0.0,468.9,161.0,354.0,130.602717,13.0602717,117.803650734,210.0,52.5,128.6082,128.6082,39.57175384615385,28.0,69.82543640897755,2.554744525547455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,885.0,225.0,
2022-06-16 00:00:00,SAD-02,50.0,6.4,42.5,0.902,6.600000000000001,3.2,0.754,2570.0,2555.0,2555.0,1493.0,1488.0,1463.0,0.0,0.0,468.9,161.0,354.0,130.602717,13.0602717,117.803650734,210.0,52.5,128.6082,128.6082,39.57175384615385,28.0,69.82543640897755,2.554744525547455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,885.0,225.0,
2022-06-16 00:00:00,SAD-02,50.0,6.4,42.5,0.902,6.600000000000001,3.2,0.754,2570.0,2555.0,2555.0,1493.0,1488.0,1463.0,0.0,0.0,468.9,161.0,354.0,130.602717,13.0602717,117.803650734,210.0,52.5,128.6082,128.6082,39.57175384615385,28.0,69.82543640897755,2.554744525547455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,885.0,225.0,
2022-06-16 00:00:00,SAD-02,50.0,6.4,42.5,0.902,6.600000000000001,3.2,0.754,2570.0,2555.0,2555.0,1493.0,1488.0,1463.0,0.0,0.0,468.9,161.0,354.0,130.602717,13.0602717,117.803650734,210.0,52.5,128.6082,128.6082,39.57175384615385,28.0,69.82543640897755,2.554744525547455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,885.0,225.0,
2022-06-18 00:00:00,SAD-02,52.0,6.600000000000001,40.0,0.912,2.1,1.9,0.679,2873.0,2868.0,2864.0,1667.0,1662.0,1639.0,0.0,0.0,468.0,184.8,397.0,149.621472,14.9621472,136.454782464,264.0,66.0,181.31784,181.31784,55.79010461538461,35.7,89.0274314214464,2.488038277511963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,885.0,237.0,
