FECHA,WELL,FRECUENCIA,% THD-VOL IN VSD,% THD-AMP IN VSD,PF IN VSD,% THD-VOL OUT VSD,% THD-AMP OUT VSD,PF OUT VSD,VOL MTR A,VOL MTR B,VOL MTR C,VOL MTR A-Tierra,VOL MTR B-Tierra,VOL MTR C-Tierra,% THD-AMP MTR,PF MTR,MAX VOL IN VSD,MAX AMP IN VSD,MAX VOL OUT VSD,RED KVA,%RED KVA,RED KW,MAX AMP OUT VSD,% LOAD VSD,KVA VSD,KVA SUT,% LOAD SUT,AMP MOTOR,% LOAD MTR,% DESB MTR,VOL-A CON D,AMP-A CON D,VOL-B CON D,AMP-B CON D,VOL-C CON D,AMP-C CON D,%THD VOL CON D,%THD AMP CON D,P.F. CON D,VOL-A CON Y,AMP-A CON Y,VOL-B CON Y,AMP-B CON Y,VOL-C CON Y,AMP-C CON Y,%THD VOL CON Y,%THD AMP CON Y,P.F. CON Y,PIP (psi),T Motor (F),KW-BBL
2022-07-10 00:00:00,SAD-02,114.0,10.7,30.4,0.93,0.0,0.0,0.924,3290.0,3290.0,3286.0,1893.0,1908.0,1891.0,0.0,0.0,462.0,273.0,392.0,218.19798,21.819798,202.9241214,263.0,71.08108108108108,178.35608,178.35608,34.29924615384616,30.6,68.0,0.8781558726673837,466.0,468.0,466.0,270.0,269.0,269.0,10.4,30.5,0.935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1166.0,236.0,
2022-07-13 00:00:00,SAD-02,124.0,10.7,30.4,0.93,0.0,0.0,0.924,3568.0,3567.0,3543.0,2016.0,2062.0,2044.0,0.0,0.0,462.0,273.0,392.0,218.19798,21.819798,202.9241214,308.6,83.4054054054054,209.280176,209.280176,40.24618769230769,35.9,79.77777777777777,0.8403361344537736,459.0,459.0,457.0,279.0,281.0,283.0,10.4,30.5,0.935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1154.0,249.0,
2022-07-28 00:00:00,SAD-02,53.0,5.899999999999999,42.8,0.9,5.0,3.1,0.8,2687.0,2674.0,2673.0,1556.0,1555.0,1532.0,0.0,0.0,463.0,187.0,368.0,149.78513,14.978513,134.806617,227.0,56.75,144.51728,144.51728,44.46685538461539,30.4,75.81047381546135,2.23214285714285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,859.0,227.0,
2022-08-01 00:00:00,SAD-02,54.0,6.0,44.0,0.9,4.0,3.0,0.82,2692.0,2746.0,2730.0,1562.0,1585.0,1588.0,0.0,0.0,468.0,194.0,376.0,157.07016,15.707016,141.363144,236.0,59.0,153.51328,153.51328,47.23485538461539,31.6,78.80299251870323,2.25806451612903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,857.8,228.6,
2022-08-06 00:00:00,SAD-02,54.0,6.5,39.5,0.915,3.1,2.5,0.796,2740.0,2727.0,2733.0,1591.0,1587.0,1565.0,0.0,0.0,468.0,193.0,376.0,156.26052,15.626052,142.9783758,233.0,58.25,151.56184,151.56184,46.6344123076923,31.5,78.55361596009975,2.328589909443722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,846.5,228.6,
2022-09-25 00:00:00,SAD-02,90.0,8.0,50.95,0.9015,0.0,0.0,0.776,2645.0,2631.0,2623.0,1514.0,1530.0,1515.0,0.0,0.0,489.0,297.0,286.0,251.25309,25.125309,226.504660635,436.0,72.06611570247934,215.72408,215.72408,21.572408,47.2,33.9568345323741,1.724137931034492,489.0,487.0,485.0,149.0,175.0,133.0,8.0,38.9,0.923,489.0,487.0,485.0,148.0,116.0,142.0,8.0,63.0,0.88,811.8,207.6,
2022-10-12 00:00:00,SAD-02,56.5,6.9,35.4,0.927,2.1,2.7,0.815,2944.0,2930.0,2935.0,1700.0,1700.0,1666.0,0.0,0.0,467.0,229.0,403.1,185.01139,18.501139,171.50555853,270.0,67.5,188.28801,188.28801,57.93477230769232,36.61,91.29675810473815,1.889938854919399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,831.0,238.0,
2022-10-12 00:00:00,SAD-02,56.5,6.9,35.4,0.927,2.1,2.7,0.815,2944.0,2930.0,2935.0,1700.0,1700.0,1666.0,0.0,0.0,467.0,229.0,403.1,185.01139,18.501139,171.50555853,270.0,67.5,188.28801,188.28801,57.93477230769232,36.61,91.29675810473815,1.889938854919399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,831.0,238.0,
2022-12-01 00:00:00,SAD-02,129.0,7.399999999999999,19.3,0.919,,,0.857,4924.0,4926.0,4925.0,2630.0,2633.0,2610.0,0.0,0.0,484.0,428.0,397.0,358.37296,,329.34475024,508.0,86.10169491525423,348.89948,348.89948,53.67684307692308,39.7,71.92028985507247,0.5063291139240579,482.0,484.0,481.0,410.0,416.0,424.0,7.6,19.7,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2022-12-22 00:00:00,SAD-02,58.0,6.7,35.2,0.92,2.6,2.8,0.87,2910.0,2800.0,2920.0,1628.0,1650.0,1655.0,0.0,0.0,476.0,238.0,409.0,195.98824,19.598824,180.3091808,272.0,68.0,192.45904,192.45904,59.21816615384616,36.3,90.52369077306733,2.052238805970152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,823.85,235.44,
2022-12-23 00:00:00,SAD-02,58.0,6.2,36.0,0.926,2.4,2.8,0.873,2926.0,2907.0,2916.0,1696.0,1701.0,1665.0,0.0,0.0,466.0,234.0,399.0,188.64612,18.864612,174.68630712,270.0,67.5,186.3729,186.3729,57.34550769230768,36.0,89.77556109725685,1.869158878504666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,829.97,235.5,
2023-01-06 00:00:00,SAD-02,58.0,6.2,34.2,0.928,2.4,2.5,0.779,2907.0,2922.0,2911.0,1664.0,1689.0,1691.0,0.0,0.0,465.6,239.0,401.0,192.511632,19.2511632,178.650794496,270.0,67.5,187.3071,187.3071,57.63295384615385,36.46,90.92269326683292,1.839464882943154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,824.0,235.0,
2023-01-08 00:00:00,SAD-02,125.0,10.4,28.9,0.934,0.0,0.0,0.896,3574.0,3573.0,3568.0,2066.0,2072.0,2026.0,0.0,0.0,458.0,310.0,424.0,245.6254,24.56254,229.4141236,318.0,85.94594594594595,233.25936,233.25936,44.85756923076923,37.2,82.66666666666667,0.8130081300813123,458.0,458.0,458.0,310.0,307.0,307.0,10.4,28.9,0.934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1153.0,250.0,
2023-01-11 00:00:00,SAD-02,58.0,6.0,35.0,0.928,2.9,2.5,0.852,2909.0,2896.0,2900.0,1680.0,1683.0,1654.0,0.0,0.0,467.0,238.0,398.0,192.28258,19.228258,178.43823424,269.0,67.25,185.21726,185.21726,56.98992615384616,36.3,90.52369077306733,1.86393289841565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,828.0,234.0,
2023-01-28 00:00:00,SAD-02,58.0,6.7,34.8,0.928,2.4,2.6,0.879,2895.0,2874.0,2887.0,1678.0,1679.0,1650.0,0.0,0.0,467.0,232.0,397.0,187.43512,18.743512,173.93979136,269.0,67.25,184.75189,184.75189,56.84673538461538,36.0,89.77556109725685,1.496725912067347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,828.0,234.0,
2023-03-04 00:00:00,SAD-02,58.0,7.1,33.3,0.93,2.5,2.6,0.88,2896.0,2888.0,2886.0,1677.0,1679.0,1650.0,0.0,0.0,462.0,240.0,396.0,191.8224,19.18224,178.394832,269.0,67.25,184.28652,184.28652,56.70354461538462,36.0,89.77556109725685,1.790763430725729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,830.5,234.2,
2023-06-19 00:00:00,SAD-02,125.0,14.0,34.0,0.931,316.0,0.0,0.9,3530.0,3532.0,3533.0,2028.0,2038.0,2030.0,0.0,0.0,469.0,330.0,423.0,267.7521,26.77521,249.2772051,322.0,87.02702702702703,235.63638,235.63638,45.31468846153846,37.0,82.22222222222221,0.0,469.0,460.0,459.0,267.0,330.0,308.0,14.0,34.0,0.931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1147.7,252.0,
2017-06-05 00:00:00,SAD-3A,30.0,4.8,81.0,0.62,23.0,45.0,0.52,1971.0,1971.0,1974.0,1155.0,1134.0,1127.0,0.0,0.0,478.0,68.0,243.0,56.23192,8.925701587301587,34.8637904,173.0,31.68498168498168,72.72747,72.72747,13.98605192307692,18.0,45.0,3.612167300380226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2066.0,218.0,
2017-06-08 00:00:00,SAD-3A,35.0,5.0,75.0,0.63,23.0,45.0,0.55,2285.0,2285.0,2295.0,1340.0,1325.0,1306.0,0.0,0.0,478.0,94.0,281.0,77.73236,12.33846984126984,48.9713868,176.0,32.23443223443223,85.55888,85.55888,16.45363076923077,19.0,47.5,3.571428571428577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1759.0,223.0,
2017-06-14 00:00:00,SAD-3A,43.0,5.0,75.0,0.63,23.0,45.0,0.55,2765.0,2766.0,2775.0,1608.0,1607.0,1582.0,0.0,0.0,485.0,140.0,337.0,117.467,18.64555555555555,74.00421,205.0,37.54578754578755,119.51705,119.51705,22.98404807692308,22.0,55.00000000000001,3.076923076923082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1421.0,231.0,
2017-07-23 00:00:00,SAD-3A,44.0,7.3,68.89999999999999,0.724,12.7,13.3,0.432,2806.0,2803.0,2792.0,1597.0,1626.0,1627.0,0.0,0.0,482.9,156.0,341.9,130.325052,20.68651619047619,94.35533764799999,213.8,39.15750915750916,126.4599206,126.4599206,24.3192155,23.6,59.00000000000001,3.170028818443823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1410.0,233.6,
2017-08-18 00:00:00,SAD-3A,44.5,4.8,63.7,0.756,12.7,13.3,0.432,2831.0,2829.0,2820.0,1640.0,1632.0,1615.0,0.0,0.0,482.3,160.2,344.0,133.6675158,21.217066,101.0526419448,213.3,39.06593406593407,126.939096,126.939096,24.41136461538461,24.1,60.25,3.389830508474593,482.6,482.9,479.0,74.0,79.8,79.0,4.8,63.7,0.756,481.7,481.7,482.0,74.3,79.2,81.2,0.0,0.0,0.0,1400.0,234.0,
2017-10-28 00:00:00,SAD-3A,53.0,4.8,63.7,0.756,12.7,13.3,0.432,3366.0,3363.0,3352.0,1924.0,1975.0,1914.0,0.0,0.0,480.0,264.0,409.0,219.2256,34.79771428571429,165.7345536,293.0,53.66300366300366,207.31801,207.31801,39.86884807692308,33.0,82.5,3.125,480.0,480.0,479.0,130.0,134.0,130.0,4.8,63.7,0.756,480.0,480.0,479.0,134.0,130.0,131.0,0.0,0.0,0.0,1723.0,253.0,
2017-04-06 00:00:00,SAD-3A,53.0,4.8,63.7,0.756,12.7,13.3,0.432,3350.0,3340.0,3339.0,1936.0,1938.0,1909.0,0.0,0.0,476.0,262.0,406.0,215.75176,34.24631111111112,163.10833056,280.0,51.28205128205128,196.6664,196.6664,37.82046153846154,32.0,80.0,2.105263157894741,475.0,476.0,476.0,130.0,132.0,126.0,4.8,63.7,0.756,475.0,476.0,476.0,130.0,126.0,136.0,0.0,0.0,0.0,1814.0,252.0,
2017-04-06 00:00:00,SAD-3A,53.0,4.8,63.7,0.756,12.7,13.3,0.432,3350.0,3340.0,3339.0,1936.0,1938.0,1909.0,0.0,0.0,476.0,262.0,406.0,215.75176,34.24631111111112,163.10833056,280.0,51.28205128205128,196.6664,196.6664,37.82046153846154,32.0,80.0,2.105263157894741,475.0,476.0,476.0,130.0,132.0,126.0,4.8,63.7,0.756,475.0,476.0,476.0,130.0,126.0,136.0,0.0,0.0,0.0,1814.0,252.0,
2017-06-24 00:00:00,SAD-3A,53.0,4.8,63.7,0.756,12.7,13.3,0.432,3335.0,3326.0,3398.0,1912.0,1921.0,1947.0,0.0,0.0,478.0,230.0,407.0,190.1962,30.18987301587302,143.7883272,275.0,50.36630036630036,193.63025,193.63025,37.23658653846154,32.0,80.0,2.105263157894741,479.0,479.0,478.0,0.0,0.0,0.0,4.8,63.7,0.756,477.0,477.0,477.0,222.0,223.0,230.0,0.0,0.0,0.0,,,
2017-08-18 00:00:00,SAD-3A,44.5,4.8,63.7,0.756,12.7,13.3,0.432,2831.0,2829.0,2820.0,1640.0,1632.0,1615.0,0.0,0.0,482.3,160.2,344.0,133.6675158,21.217066,101.0526419448,213.3,39.06593406593407,126.939096,126.939096,24.41136461538461,24.1,60.25,3.389830508474593,482.6,482.9,479.0,74.0,79.8,79.0,4.8,63.7,0.756,481.7,481.7,482.0,74.3,79.2,81.2,0.0,0.0,0.0,1400.0,234.0,
2018-11-15 00:00:00,SAD-3A,65.0,8.1,36.9,0.915,18.4,20.4,0.641,2670.0,2674.0,2678.0,1534.0,1553.0,1540.0,0.0,0.0,459.0,362.0,429.0,287.45334,28.745334,263.0198061,440.0,44.89795918367347,326.5548,326.5548,32.65548,64.0,90.14084507042254,2.673796791443846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,933.0,247.0,0.47
2022-10-23 00:00:00,SAD-3A,53.0,7.7,47.5,0.72,30.0,30.0,0.72,3370.0,3375.0,3372.0,1930.0,1950.0,1951.0,0.0,0.0,473.0,264.0,421.0,216.02856,33.97225714285715,155.5405632,279.0,44.71153846153847,203.20407,203.20407,39.07770576923077,34.0,80.0,3.03030303030303,463.0,464.0,464.0,207.0,209.0,210.0,13.0,49.0,0.548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1879.0,256.0,
2022-12-02 00:00:00,SAD-3A,54.0,8.6,46.8,0.75,30.0,29.0,0.74,3440.0,3438.0,3436.0,1980.0,1990.0,1965.0,0.0,0.0,474.0,261.0,429.0,214.02522,33.97225714285715,160.518915,284.0,45.51282051282051,210.77628,210.77628,40.5339,34.5,86.25,3.369672943508423,463.0,464.0,464.0,207.0,209.0,210.0,13.0,49.0,0.548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1862.0,258.0,
2022-12-31 00:00:00,SAD-3A,52.0,12.1,38.9,0.711,22.8,31.4,0.673,3107.0,3119.0,3087.0,1797.0,1786.0,1792.0,0.0,0.0,486.0,332.0,415.0,279.13896,44.30777142857143,198.46780056,396.0,63.46153846153846,284.3082,284.3082,45.12828571428572,51.3,58.29545454545454,2.463382157123837,490.0,490.0,490.0,180.0,180.0,175.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,913.2,261.0,
2023-01-07 00:00:00,SAD-3A,56.0,6.9,42.3,0.789,30.0,28.3,0.745,3572.0,3570.0,3577.0,2062.0,2057.0,2038.0,0.0,0.0,473.0,271.0,446.0,221.75659,35.19945873015872,174.96594951,296.0,47.43589743589743,228.38768,228.38768,43.92070769230769,36.3,90.75,3.28947368421052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1816.0,2728.0,
2023-03-04 00:00:00,SAD-3A,58.0,7.1,33.3,0.93,2.5,2.6,0.88,2896.0,2888.0,2886.0,1677.0,1679.0,1650.0,0.0,0.0,462.0,240.0,396.0,191.8224,19.18224,178.394832,269.0,67.25,184.28652,184.28652,56.70354461538462,36.0,89.77556109725685,1.790763430725729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,830.5,234.2,
2019-05-19 00:00:00,SAD-06,35.0,8.200000000000001,54.7,0.863,28.5,7.5,0.647,1403.0,1403.0,1414.0,830.0,835.0,814.0,0.0,0.0,485.0,117.0,265.0,170.0,17.0,145.0,385.0,82.08955223880598,176.50325,176.50325,28.01638888888889,56.0,57.14285714285714,4.207920792079206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,941.0,123.0,
2019-05-29 00:00:00,SAD-06,54.0,10.9,33.0,0.85,30.0,24.8,0.67,2059.0,2049.0,2041.0,1180.0,1180.0,1179.0,0.0,0.0,484.0,482.0,430.0,403.58824,41.01506504065041,343.0500039999999,507.0,81.25,377.1573,377.1573,59.86623809523809,103.0,73.04964539007092,0.6493506493506539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1396.6,304.3,
2019-07-06 00:00:00,SAD-06,53.0,7.9,36.9,0.51,34.59999999999999,12.0,0.45,2009.0,2011.0,2014.0,1171.0,1149.0,1162.0,0.0,0.0,474.0,208.0,394.0,170.56416,27.07367619047619,86.9877216,222.0,47.33475479744136,151.31964,151.31964,20.175952,41.0,67.21311475409836,0.0,473.0,474.0,474.0,105.0,105.0,100.0,7.9,36.9,0.51,473.0,474.0,474.0,99.0,103.0,107.0,0.0,0.0,0.0,1396.0,230.0,
2019-11-04 00:00:00,SAD-06,65.0,9.1,35.2,0.928,18.2,25.0,0.581,2768.0,2773.0,2763.0,1581.0,1608.0,1591.0,0.0,0.0,468.0,350.0,443.0,283.374,28.3374,262.971072,450.0,45.91836734693878,344.8755,344.8755,34.48755,62.9,88.59154929577464,2.27642276422764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,937.0,244.0,0.47
2019-11-06 00:00:00,SAD-06,55.0,21.6,29.8,0.787,29.8,26.9,0.662,2096.0,2083.0,2086.0,1207.0,1208.0,1207.0,0.0,0.0,487.0,425.0,436.8,358.06675,56.83599206349207,281.79853225,464.0,98.93390191897655,350.628096,350.628096,46.7504128,95.3,156.2295081967213,0.5973295853830046,487.0,486.0,487.0,425.0,400.0,423.0,21.6,29.8,0.787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1089.0,299.0,
2019-11-04 00:00:00,SAD-06,65.0,9.1,35.2,0.928,18.2,25.0,0.581,2768.0,2773.0,2763.0,1581.0,1608.0,1591.0,0.0,0.0,468.0,350.0,443.0,283.374,28.3374,262.971072,450.0,45.91836734693878,344.8755,344.8755,34.48755,62.9,88.59154929577464,2.27642276422764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,937.0,244.0,0.47
2020-05-11 00:00:00,SAD-06,58.0,8.9,81.60000000000001,0.7324999999999999,29.8,26.9,0.662,2277.0,2282.0,2283.0,1329.0,1306.0,1317.0,0.0,0.0,477.0,271.0,447.0,223.63191,35.49712857142857,163.810374075,258.0,55.01066098081024,199.51398,199.51398,26.601864,49.0,80.32786885245902,2.797202797202802,475.0,477.0,476.0,130.0,135.0,131.0,8.9,82.69999999999999,0.699,475.0,477.0,476.0,133.0,133.0,140.0,8.9,80.5,0.766,1366.0,227.0,
2020-09-17 00:00:00,SAD-06,65.0,9.1,35.2,0.928,18.2,25.0,0.581,2941.0,2956.0,2940.0,1690.0,1715.0,1700.0,0.0,0.0,462.0,391.0,474.0,312.51066,31.251066,290.00989248,415.0,42.3469387755102,340.3083,340.3083,34.03082999999999,65.0,91.54929577464789,2.094240837696339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,919.0,245.0,0.47
2020-11-22 00:00:00,SAD-06,53.0,7.35,87.4,0.716,7.6,6.7,0.477,2017.0,2018.0,2012.0,1176.0,1154.0,1164.0,0.0,0.0,480.35,212.4,394.0,176.5055682,28.01675685714286,126.3779868312,216.8,46.22601279317698,147.775216,147.775216,19.70336213333334,43.0,70.49180327868852,2.788844621513938,480.7,481.0,480.0,99.6,103.9,106.4,7.199999999999999,88.9,0.68,480.0,479.0,480.0,106.0,106.0,106.0,7.5,85.9,0.752,1664.0,223.0,
2021-07-01 00:00:00,SAD-06,52.0,5.0,33.5,0.7965,4.0,7.000000000000001,0.561,1979.0,1982.0,1977.0,1152.0,1133.0,1142.0,0.0,0.0,476.0,151.0,377.0,124.34548,19.73737777777778,99.04117482,200.0,42.64392324093816,130.442,130.442,17.39226666666667,41.7,68.36065573770492,2.039151712887445,474.0,476.0,474.0,72.0,74.0,74.0,1.0,35.0,0.702,474.0,476.0,474.0,76.0,77.0,75.0,9.0,32.0,0.891,1668.0,222.1,
2022-08-06 00:00:00,SAD-06,54.0,6.5,39.5,0.915,3.1,2.5,0.796,2740.0,2727.0,2733.0,1591.0,1587.0,1565.0,0.0,0.0,468.0,193.0,376.0,156.26052,15.626052,142.9783758,233.0,58.25,151.56184,151.56184,46.6344123076923,31.5,78.55361596009975,2.328589909443722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,846.5,228.6,
2007-04-16 00:00:00,SAD-07,40.0,,71.1,0.6445000000000001,,10.7,0.368,931.0,930.0,931.0,532.0,537.0,531.0,0.0,0.0,475.0,44.0,444.0,29.16265825000001,8.973125615384618,23.33012660000001,59.0,9.455128205128204,45.371472,45.371472,13.96045292307692,24.0,45.28301886792453,18.1159420289855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2007-05-14 00:00:00,SAD-07,41.0,,70.5,0.66,,11.0,0.38,1026.0,1025.0,1026.0,590.0,594.0,587.0,5.0,0.59,483.0,48.0,462.0,33.1276176,10.19311310769231,26.50209408,64.0,10.25641025641026,51.211776,51.211776,15.75746953846154,25.0,47.16981132075472,10.81081081081083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2007-05-02 00:00:00,SAD-07,41.0,,70.6,0.655,,11.0,0.42,946.0,947.0,948.0,547.0,545.0,547.0,5.0,0.59,471.0,48.0,451.0,32.0598396,9.86456603076923,25.64787168,67.0,10.73717948717949,52.33584399999999,52.29716266666667,16.09143466666667,25.0,47.16981132075472,16.66666666666667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2007-05-15 00:00:00,SAD-07,43.0,,69.5,0.67,,8.0,0.42,1065.0,1066.0,1063.0,620.0,625.0,617.0,4.0,0.6,483.0,52.0,477.0,36.4320138,11.2098504,29.14561104,65.0,10.41666666666667,53.70066,53.70066,16.52328,27.0,50.9433962264151,14.24501424501425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2007-06-07 00:00:00,SAD-07,46.0,,66.35,0.71,,18.0,0.44,1117.0,1140.0,1138.0,619.0,614.0,608.0,15.0,0.59,475.5,59.0,498.0,43.123974675,13.26891528461539,34.49917974,71.0,11.37820512820513,61.240056,61.240056,18.84309415384615,29.0,54.71698113207547,12.31527093596059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2007-06-17 00:00:00,SAD-07,47.0,,64.65,0.7044999999999999,,16.0,0.518,1038.0,1034.0,1035.0,592.0,598.0,590.0,9.1,0.518,470.5,62.0,468.0,44.49284896749999,13.69010737461538,35.59427917399999,71.0,11.37820512820513,57.550896,57.550896,17.707968,28.0,52.83018867924528,13.22751322751323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2007-08-12 00:00:00,SAD-07,55.0,,63.0,0.74,,4.1,0.67,1124.0,1136.0,1124.0,645.0,651.0,642.0,4.9,0.68,469.0,86.0,492.0,64.61910139999999,19.88280043076923,51.69528112,87.0,13.94230769230769,74.13652800000001,74.13652800000001,22.81123938461539,34.0,64.15094339622641,13.73544341594507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2007-08-12 00:00:00,SAD-07,55.0,,63.0,0.74,,4.1,0.67,1124.0,1136.0,1124.0,645.0,651.0,642.0,4.9,0.68,469.0,86.0,492.0,64.61910139999999,19.88280043076923,51.69528112,87.0,13.94230769230769,74.13652800000001,74.13652800000001,22.81123938461539,34.0,64.15094339622641,13.73544341594507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2007-09-07 00:00:00,SAD-07,56.0,,63.0,0.74,,4.1,0.67,1235.0,1238.0,1239.0,718.0,725.0,715.0,4.9,0.68,462.0,94.0,459.0,69.5759988,21.40799963076923,55.66079904,106.0,16.98717948717949,84.268728,84.14633333333333,25.89117948717949,34.0,64.15094339622641,11.76470588235296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2007-10-01 00:00:00,SAD-07,56.0,,64.0,0.735,,5.0,0.69,1311.0,1318.0,1315.0,751.0,755.0,744.0,6.0,0.68,479.0,93.0,474.0,70.88652742499998,21.8112392076923,56.70922193999999,107.0,17.1474358974359,87.843576,87.78180133333333,27.00978502564103,35.0,66.0377358490566,5.88235294117647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2007-11-01 00:00:00,SAD-07,56.0,,65.0,0.76,,4.8,0.69,1314.0,1322.0,1330.0,761.0,774.0,764.0,5.3,0.68,477.5,92.0,476.0,72.282422,22.24074523076923,57.8259376,107.0,17.1474358974359,88.214224,87.843576,27.02879261538462,35.0,66.0377358490566,3.883495145631075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2007-12-29 00:00:00,SAD-07,56.0,,63.5,0.745,,5.1,0.68,1325.0,1341.0,1329.0,778.0,781.0,775.0,5.3,0.68,476.0,92.0,474.0,70.6332116,21.73329587692308,56.50656928,106.0,22.60127931769723,87.02260799999999,87.02260799999999,26.77618707692308,35.0,66.0377358490566,3.883495145631075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2008-01-17 00:00:00,SAD-07,56.0,,64.15,0.7195,,10.5,0.568,1242.0,1246.0,1246.0,710.0,720.0,714.0,9.4,0.56,469.0,92.0,462.0,67.21239469,20.68073682769231,53.769915752,106.0,22.60127931769723,84.819504,84.819504,26.09830892307692,34.0,64.15094339622641,4.000000000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2008-02-23 00:00:00,SAD-07,56.0,,66.0,0.725,,10.0,0.6,1251.0,1260.0,1253.0,741.0,728.0,732.0,8.9,0.56,469.5,91.0,464.0,67.06144331249999,20.63429025,53.64915465,108.0,23.02771855010661,86.793984,86.793984,26.70584123076923,34.0,64.15094339622641,4.000000000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2008-03-23 00:00:00,SAD-07,56.0,,64.5,0.725,,13.0,0.62,1261.0,1265.0,1259.0,751.0,732.0,740.0,9.1,0.58,468.0,92.0,465.0,67.581774,20.794392,54.0654192,109.0,23.2409381663113,87.78641999999999,87.78641999999999,27.01120615384615,34.0,64.15094339622641,4.000000000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2008-05-27 00:00:00,SAD-07,56.0,,64.0,0.725,,12.5,0.64,1274.0,1281.0,1269.0,761.0,735.0,746.0,8.6,0.59,466.0,94.0,464.0,68.7558535,21.15564723076923,55.0046828,110.0,23.45415778251599,88.40128,88.40128,27.20039384615385,34.0,64.15094339622641,4.000000000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2008-06-06 00:00:00,SAD-07,56.0,,83.95,0.75,,5.5,0.84,1293.0,1294.0,1295.0,743.0,748.0,739.0,5.0,0.74,469.5,94.0,468.0,71.66095874999999,22.04952576923077,57.328767,105.0,22.38805970149254,85.11048,84.92862,26.13188307692307,33.9,63.96226415094339,4.158215010141989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2008-08-16 00:00:00,SAD-07,56.0,,82.4,0.755,,5.8,0.81,1293.0,1299.0,1295.0,751.0,750.0,742.0,6.1,0.76,465.0,95.0,468.0,72.207350625,22.21764634615385,57.7658805,104.0,22.17484008528785,84.299904,84.299904,25.938432,34.0,64.15094339622641,3.03030303030303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2008-09-17 00:00:00,SAD-07,56.0,,82.4,0.755,,5.8,0.81,1221.0,1223.0,1225.0,712.0,744.0,735.0,6.1,0.76,452.0,94.0,452.0,69.44982259999999,21.36917618461538,55.55985808,103.0,21.96162046908316,80.634992,80.634992,24.81076676923077,34.0,64.15094339622641,5.102040816326523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2009-01-03 00:00:00,SAD-07,56.0,,65.5,0.69,,5.8,0.81,1221.0,1223.0,1225.0,712.0,744.0,735.0,6.1,0.76,456.5,96.0,452.0,65.4664824,20.14353304615385,52.37318592,103.0,21.96162046908316,80.634992,80.634992,24.81076676923077,34.0,64.15094339622641,5.102040816326523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2009-02-11 00:00:00,SAD-07,56.0,,65.5,0.69,,5.8,0.81,1234.0,1235.0,1237.0,707.0,717.0,712.0,6.1,0.76,458.5,96.0,456.0,65.7533016,20.23178510769231,52.60264128,104.0,22.17484008528785,82.138368,82.138368,25.273344,34.0,64.15094339622641,5.102040816326523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2009-05-09 00:00:00,SAD-07,56.0,,88.0,0.73,,4.3,0.67,1342.0,1344.0,1344.0,765.0,800.0,790.0,4.1,0.61,461.0,95.0,482.0,69.21580775,21.29717161538461,55.3726462,125.0,26.65245202558635,104.353,104.353,32.10861538461538,33.0,62.26415094339622,4.123711340206192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2009-06-16 00:00:00,SAD-07,56.0,,64.0,0.7264999999999999,,10.3,0.579,1232.0,1232.0,1235.0,710.0,716.0,706.0,7.8,0.576,457.5,90.5,455.0,65.12281977187499,20.03779069903846,52.09825581749999,101.0,21.53518123667377,79.59406,79.59406,24.49048,32.8,61.88679245283019,3.537981269510925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2009-07-21 00:00:00,SAD-07,56.0,,61.0,0.74,,10.3,0.579,1232.0,1232.0,1235.0,710.0,716.0,706.0,7.8,0.576,460.0,91.0,455.0,67.06390599999999,20.635048,53.6511248,101.0,21.53518123667377,79.59406,79.59406,24.49048,32.8,61.88679245283019,3.537981269510925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2009-08-25 00:00:00,SAD-07,56.0,,61.0,0.75,,10.3,0.579,1232.0,1232.0,1235.0,710.0,716.0,706.0,7.8,0.576,462.0,91.0,456.0,68.2656975,21.00483,54.612558,101.0,21.53518123667377,79.768992,79.768992,24.54430523076923,32.8,61.88679245283019,3.537981269510925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2009-09-22 00:00:00,SAD-07,56.0,,61.0,0.75,,10.3,0.579,1285.0,1285.0,1286.0,735.0,745.0,735.0,7.8,0.576,468.0,97.0,465.0,73.711755,22.68054,58.969404,109.0,23.2409381663113,87.78641999999999,87.66056133333333,26.97248041025641,34.0,64.15094339622641,5.102040816326523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2009-12-01 00:00:00,SAD-07,49.9,,61.5,0.768,,16.6,0.659,1198.0,1200.0,1198.0,698.0,679.0,688.0,6.8,0.7,462.0,208.0,491.0,159.78074112,49.16330495999999,127.824592896,205.0,43.71002132196162,174.33446,173.26928,27.50306031746032,79.5,81.12244897959184,5.103387593488772,459.0,129.0,459.0,132.0,459.0,131.0,30.0,70.39999999999999,0.89,451.0,136.0,451.0,135.0,451.0,128.0,32.0,67.0,0.76,0.0,0.0,
2010-01-02 00:00:00,SAD-07,56.0,,60.0,0.74,,11.0,0.61,1260.0,1259.0,1261.0,752.0,760.0,730.0,8.0,0.6,477.0,93.0,467.0,71.07075809999998,21.86792556923076,56.85660647999999,104.0,22.17484008528785,84.119776,58.84181333333334,18.10517333333334,33.0,38.15028901734104,2.040816326530605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-02-09 00:00:00,SAD-07,56.0,0.0,60.0,0.74,0.0,11.0,0.61,1260.0,1259.0,1261.0,752.0,760.0,730.0,8.0,0.6,477.0,93.0,467.0,76.74453,23.61370153846154,56.7909522,104.0,22.17484008528785,84.02264,84.02264,25.85312,33.0,38.15028901734104,2.040816326530605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-04-11 00:00:00,SAD-07,56.0,23.0,60.0,0.74,26.0,11.0,0.61,1260.0,1260.0,1261.0,752.0,761.0,730.0,8.0,0.6,477.0,93.0,467.0,76.74453,23.61370153846154,56.7909522,104.0,22.17484008528785,84.02264,84.02264,25.85312,33.0,62.26415094339622,2.061855670103085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-05-12 00:00:00,SAD-07,49.9,24.3,54.3,0.81,26.2,16.6,0.68,1157.0,1162.0,1157.0,683.0,667.0,685.0,7.000000000000001,0.7,471.0,262.0,495.0,213.48546,65.68783384615384,172.9232226,218.0,46.4818763326226,186.6843,186.6843,29.63242857142857,84.0,85.71428571428571,5.940594059405938,470.0,470.0,472.0,103.0,109.0,102.0,30.0,70.39999999999999,0.89,471.0,472.0,469.0,108.0,101.0,104.0,32.0,67.0,0.76,0.0,0.0,
2010-06-04 00:00:00,SAD-07,56.0,23.0,59.0,0.73,26.0,12.0,0.62,1280.0,1275.0,1278.0,774.0,772.0,740.0,8.0,0.6,482.0,94.0,473.0,78.38284,24.11779692307692,57.2194732,107.0,22.81449893390192,87.55703,87.55703,26.94062461538461,34.0,64.15094339622641,4.000000000000007,482.0,482.0,482.0,48.0,46.0,46.0,6.9,64.0,0.71,482.0,482.0,482.0,46.0,46.0,46.0,7.000000000000001,59.0,0.7,0.0,0.0,
2010-07-02 00:00:00,SAD-07,56.0,6.950000000000001,68.65,0.679,17.4,17.8,0.548,1265.0,1262.0,1267.0,724.0,730.0,720.0,8.0,0.6,476.85,101.4,451.1,83.6499807,25.7384556,56.7983368953,113.0,24.09381663113006,88.185539,88.185539,27.134012,34.7,65.47169811320755,4.261645193260645,475.1,476.9,477.7,45.1,55.3,45.3,6.9,68.30000000000001,0.711,478.1,476.2,476.0,44.2,46.1,45.3,7.000000000000001,69.0,0.647,0.0,0.0,
2010-07-29 00:00:00,SAD-07,56.0,6.950000000000001,68.65,0.679,17.4,17.8,0.548,1275.0,1277.0,1280.0,731.0,740.0,735.0,8.0,0.6,476.85,101.4,470.0,83.6499807,25.7384556,56.7983368953,106.0,22.60127931769723,86.18860000000001,86.18860000000001,26.51956923076924,35.0,66.0377358490566,4.950495049504944,475.1,476.9,477.7,45.1,55.3,45.3,6.9,68.30000000000001,0.711,478.1,476.2,476.0,44.2,46.1,45.3,7.000000000000001,69.0,0.647,0.0,0.0,
2010-09-05 00:00:00,SAD-07,56.0,6.950000000000001,68.65,0.679,17.4,17.8,0.548,1269.0,1266.0,1270.0,728.0,734.0,724.0,8.0,0.6,481.0,94.2,470.0,78.38664600000001,24.11896800000001,53.22453263400001,107.0,22.81449893390192,87.0017,87.0017,26.76975384615385,34.5,65.09433962264151,4.095904095904097,482.0,479.0,480.0,47.5,45.6,46.3,6.9,68.30000000000001,0.711,480.0,479.0,481.0,46.7,47.6,45.6,7.000000000000001,69.0,0.647,0.0,0.0,
2010-11-18 00:00:00,SAD-07,56.0,6.950000000000001,68.65,0.679,17.4,17.8,0.548,1059.0,1055.0,1056.0,608.0,614.0,604.0,8.0,0.6,480.0,94.0,362.0,78.05760000000001,24.01772307692308,53.0011104,105.0,22.38805970149254,65.7573,65.7573,20.23301538461538,34.0,64.15094339622641,3.03030303030303,479.0,480.0,481.0,46.0,47.0,46.0,6.9,68.30000000000001,0.711,480.0,478.0,479.0,48.0,46.0,46.0,7.000000000000001,69.0,0.647,0.0,0.0,
2011-01-07 00:00:00,SAD-07,56.0,6.950000000000001,68.65,0.679,17.4,17.8,0.548,1060.0,1058.0,1057.0,608.0,614.0,604.0,8.0,0.6,480.0,94.0,362.0,78.05760000000001,24.01772307692308,53.0011104,105.0,22.38805970149254,65.7573,65.7573,20.23301538461538,33.0,62.26415094339622,2.040816326530605,480.0,480.0,480.0,47.0,47.0,47.0,6.9,68.30000000000001,0.711,480.0,480.0,480.0,47.0,46.0,46.0,7.000000000000001,69.0,0.647,0.0,0.0,
2011-02-09 00:00:00,SAD-07,45.0,8.4,51.2,0.664,28.3,29.0,0.605,1431.0,1431.0,1425.0,814.0,832.0,833.0,0.0,0.0,478.0,258.0,428.4,213.35052,21.335052,141.66474528,276.4,30.71111111111111,204.8488848,204.8488848,20.48488848,82.0,83.6734693877551,6.034482758620696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,819.0,210.0,
2011-05-09 00:00:00,SAD-07,49.9,9.3,65.0,0.7250000000000001,45.0,19.0,0.639,976.0,978.0,979.0,590.0,510.0,608.0,0.0,0.0,465.5,209.0,382.0,168.310835,51.78794923076923,122.025355375,225.0,47.97441364605544,148.6935,148.6935,23.60214285714286,90.0,91.83673469387756,5.019305019305014,464.6,464.0,467.0,109.0,97.0,105.0,9.3,67.0,0.667,465.7,466.0,464.0,100.0,103.0,101.0,9.3,63.0,0.783,690.0,228.0,
2011-08-25 00:00:00,SAD-07,56.0,7.000000000000001,68.9,0.5935,18.9,26.7,0.488,1053.0,1054.0,1051.0,601.0,612.0,607.0,0.0,0.0,480.5,93.0,361.0,77.30764500000001,23.78696769230769,45.88208730750001,104.0,22.17484008528785,64.95112,64.95112,19.98496,33.0,62.26415094339622,3.125,481.0,478.3,481.4,45.3,38.3,45.7,7.000000000000001,69.6,0.538,479.9,482.0,479.6,44.4,46.6,47.3,7.000000000000001,68.2,0.649,1748.0,198.0,
2011-10-07 00:00:00,SAD-07,56.0,7.000000000000001,68.9,0.5935,18.9,26.7,0.488,1053.0,1054.0,1051.0,601.0,612.0,607.0,0.0,0.0,480.5,93.0,361.0,77.30764500000001,23.78696769230769,45.88208730750001,104.0,22.17484008528785,64.95112,64.95112,19.98496,33.0,62.26415094339622,3.125,481.0,478.3,481.4,45.3,38.3,45.7,7.000000000000001,69.6,0.538,479.9,482.0,479.6,44.4,46.6,47.3,7.000000000000001,68.2,0.649,1757.0,199.0,
2011-11-04 00:00:00,SAD-07,56.0,7.000000000000001,68.9,0.5935,18.9,26.7,0.488,1053.0,1054.0,1051.0,601.0,612.0,607.0,0.0,0.0,480.5,93.0,361.0,77.30764500000001,23.78696769230769,45.88208730750001,104.0,22.17484008528785,64.95112,64.95112,19.98496,33.0,62.26415094339622,3.125,481.0,478.3,481.4,45.3,38.3,45.7,7.000000000000001,69.6,0.538,479.9,482.0,479.6,44.4,46.6,47.3,7.000000000000001,68.2,0.649,1757.0,199.0,
2012-01-08 00:00:00,SAD-07,56.0,7.000000000000001,68.9,0.5935,18.9,26.7,0.488,1061.0,1059.0,1063.0,606.0,618.0,614.0,0.0,0.0,480.5,93.0,364.0,77.30764500000001,23.78696769230769,45.88208730750001,109.0,23.2409381663113,68.63947999999999,68.63947999999999,21.11984,35.0,66.0377358490566,4.950495049504944,481.0,478.3,481.4,45.3,38.3,45.7,7.000000000000001,69.6,0.538,479.9,482.0,479.6,44.4,46.6,47.3,7.000000000000001,68.2,0.649,1761.0,201.0,
2012-03-09 00:00:00,SAD-07,45.0,8.4,50.6,0.69,28.6,28.7,0.7,1442.0,1438.0,1440.0,819.0,835.0,837.0,0.0,0.0,480.0,276.0,430.0,229.1904,22.91904,158.141376,282.0,31.33333333333334,209.7798,209.7798,20.97798,82.0,83.6734693877551,6.034482758620696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,808.0,207.0,
2012-05-06 00:00:00,SAD-07,56.0,7.000000000000001,68.9,0.5935,18.9,26.7,0.488,1271.0,1269.0,1271.0,731.0,736.0,726.0,0.0,0.0,482.0,91.0,472.0,75.88126,23.34808,45.03552781,105.0,22.38805970149254,85.7388,85.7388,26.38116923076923,33.0,62.26415094339622,3.125,479.0,483.0,482.0,41.0,45.0,44.0,7.000000000000001,69.6,0.538,484.0,481.0,480.0,47.0,46.0,41.0,7.000000000000001,68.2,0.649,1950.0,199.0,
2012-09-23 00:00:00,SAD-07,47.0,6.800000000000001,63.0,0.6,29.8,38.2,0.72,1478.0,1479.0,1467.0,840.0,858.0,858.0,0.0,0.0,486.0,285.0,440.0,239.6223,23.96223,143.77338,293.0,32.55555555555556,223.0316,223.0316,22.30316,86.0,87.75510204081633,6.611570247933877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,796.3,213.3,
2012-12-22 00:00:00,SAD-07,58.0,9.8,61.1,0.64,30.0,34.5,0.54,1252.0,1254.0,1254.0,724.0,727.0,723.0,0.0,0.0,459.0,191.0,372.0,151.66737,15.166737,97.06711680000001,201.0,32.21153846153847,129.35556,129.35556,12.935556,59.0,54.62962962962963,1.136363636363632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,667.0,211.0,
2012-12-22 00:00:00,SAD-07,58.0,9.8,61.1,0.64,30.0,34.5,0.54,1252.0,1254.0,1254.0,724.0,727.0,723.0,0.0,0.0,459.0,191.0,372.0,151.66737,15.166737,97.06711680000001,201.0,32.21153846153847,129.35556,129.35556,12.935556,59.0,54.62962962962963,1.136363636363632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,667.0,211.0,
2012-12-22 00:00:00,SAD-07,58.0,9.8,61.1,0.64,30.0,34.5,0.54,1252.0,1254.0,1254.0,724.0,727.0,723.0,0.0,0.0,459.0,191.0,372.0,151.66737,15.166737,97.06711680000001,201.0,32.21153846153847,129.35556,129.35556,12.935556,59.0,54.62962962962963,1.136363636363632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,667.0,211.0,
2012-12-22 00:00:00,SAD-07,58.0,9.8,61.1,0.64,30.0,34.5,0.54,1252.0,1254.0,1254.0,724.0,727.0,723.0,0.0,0.0,459.0,191.0,372.0,151.66737,15.166737,97.06711680000001,201.0,32.21153846153847,129.35556,129.35556,12.935556,59.0,54.62962962962963,1.136363636363632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,667.0,211.0,
2013-05-20 00:00:00,SAD-07,56.0,6.550000000000001,103.0,0.6525,21.1,15.2,0.425,1254.0,1258.0,1258.0,734.0,768.0,759.0,0.0,0.0,481.5,96.0,378.0,79.96752000000001,24.60539076923077,52.1788068,102.0,21.74840085287846,66.70188,66.70188,20.52365538461538,33.0,62.26415094339622,5.263157894736846,481.0,480.0,482.0,49.0,48.0,47.0,6.5,92.0,0.717,481.0,483.0,480.0,47.0,48.0,47.0,6.600000000000001,114.0,0.588,2021.5,199.0,
2021-04-05 00:00:00,SAD-09,70.0,7.7,87.7,0.75,,,0.5,896.0,902.0,899.0,516.0,512.0,519.0,0.0,0.0,484.0,39.0,200.0,32.65548,6.2799,24.49161,65.0,16.25,22.49,22.49,5.6225,14.0,24.13793103448276,4.999999999999996,484.0,483.0,481.0,35.0,39.0,35.0,7.7,87.7,0.75,0.0,0.0,0.0,0.0,0.0,0.0,7.7,87.7,0.75,1132.0,1530.0,
2021-04-06 00:00:00,SAD-09,70.0,2.8,86.0,0.765,,,0.5,1046.0,1049.0,1049.0,603.0,601.0,608.0,0.0,0.0,483.0,48.0,235.0,40.10832,7.713138461538461,30.6828648,74.0,18.5,30.0847,30.0847,7.521175,15.9,27.41379310344827,3.92156862745099,482.0,483.0,482.2,44.0,48.0,45.0,2.8,86.0,0.765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1178.0,1405.0,
2021-04-23 00:00:00,SAD-09,125.0,10.4,2.0,0.922,0.0,0.0,0.87,3621.0,3622.0,3635.0,2090.0,2110.0,2090.0,0.0,0.0,464.0,312.0,433.0,250.44864,25.044864,230.91364608,313.0,84.5945945945946,234.46517,234.46517,45.08945576923076,36.0,80.0,2.857142857142857,470.0,467.0,467.0,291.0,288.0,286.0,10.4,31.0,0.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1158.0,248.7,
2017-07-28 00:00:00,SAD-10,30.0,6.7,79.8,0.525,,,0.19,838.0,828.0,838.0,492.0,489.0,484.0,0.0,0.0,481.5,37.0,250.0,30.820815,4.892192857142857,16.180927875,72.0,15.35181236673774,31.14,31.14,4.942857142857143,19.5,59.09090909090909,0.6861063464837025,482.0,481.0,481.0,19.0,19.0,15.0,6.4,145.0,0.53,481.0,482.0,480.0,14.5,18.0,20.0,7.000000000000001,14.6,0.52,1413.5,183.0,
2017-07-29 00:00:00,SAD-10,32.0,6.05,73.6,0.5549999999999999,,,0.2,887.0,885.0,886.0,512.0,515.0,506.0,0.0,0.0,481.5,36.0,263.0,29.98782,4.759971428571428,16.6432401,70.0,14.92537313432836,31.8493,31.8493,5.055444444444444,19.3,58.48484848484848,1.041666666666663,481.0,483.0,481.0,18.0,19.0,16.0,6.0,133.0,0.53,482.0,480.0,482.0,14.5,17.0,19.0,6.1,14.2,0.58,1331.4,235.1,
2013-12-21 00:00:00,ORO-05,35.0,1.0,3.3,0.8,11.5,11.7,0.55,1195.0,1195.0,1196.0,692.0,682.0,690.0,0.0,0.0,473.0,78.0,268.0,63.82662000000001,17.020432,51.061296,163.0,39.3719806763285,75.57332,75.57332,14.53333076923077,34.6,78.63636363636364,5.810397553516838,472.0,473.0,472.0,39.5,39.0,39.0,1.0,3.3,0.8,472.0,473.0,472.0,38.0,39.0,39.0,1.0,3.3,0.8,1796.9,182.7,
2014-01-09 00:00:00,ORO-05,38.0,1.0,3.3,0.91,24.6,19.6,0.47,1218.0,1218.0,1221.0,707.0,700.0,705.0,0.0,0.0,476.0,80.0,290.0,65.8784,17.56757333333333,59.949344,154.0,37.19806763285024,77.26180000000001,77.26180000000001,14.85803846153846,36.0,81.81818181818183,4.807692307692301,475.0,476.0,475.0,39.0,40.0,40.0,1.0,3.3,0.91,475.0,476.0,475.0,40.0,40.0,40.0,1.0,3.3,0.91,1703.0,201.0,
2014-01-10 00:00:00,ORO-05,40.0,1.035,19.8,0.91,24.6,19.6,0.39,1284.0,1284.0,1280.0,743.0,737.0,740.0,0.0,0.0,476.0,90.0,305.0,74.11319999999999,19.76352,67.443012,163.0,39.3719806763285,86.00695,86.00695,16.53979807692308,37.0,84.0909090909091,2.777777777777778,475.0,476.0,475.0,44.0,45.0,45.0,1.07,36.0,0.91,475.0,476.0,475.0,45.0,45.0,45.0,1.0,3.6,0.91,1669.2,202.1,
2014-01-11 00:00:00,ORO-05,40.0,1.01,33.0,0.91,24.6,19.6,0.47,1376.0,1376.0,1375.0,797.0,790.0,794.0,0.0,0.0,476.0,90.0,380.0,74.11319999999999,19.76352,67.443012,127.0,30.67632850241545,83.4898,83.4898,16.05573076923077,33.0,75.0,2.040816326530605,475.0,476.0,475.0,44.0,45.0,45.0,1.01,33.0,0.91,475.0,476.0,475.0,45.0,45.0,45.0,1.01,33.0,0.91,1669.2,202.1,
2014-02-02 00:00:00,ORO-05,60.0,11.0,40.75,0.8365,30.0,29.7,0.794,1764.0,1760.0,1756.0,981.0,982.0,975.0,0.0,0.0,489.0,361.0,485.0,305.39517,58.72984038461539,255.463059705,389.0,41.16402116402116,326.39045,326.39045,62.76739423076923,109.0,100.9259259259259,17.80821917808219,476.0,478.0,489.0,179.0,176.0,171.0,9.4,44.9,0.824,476.0,476.0,489.0,179.0,185.0,184.0,12.6,36.6,0.849,1532.0,234.8,
2014-02-06 00:00:00,ORO-05,46.0,8.5,34.7,0.915,24.6,19.6,0.55,1973.0,1975.0,1972.0,1145.0,1138.0,1140.0,0.0,0.0,477.0,120.0,404.0,99.0252,23.18133461538462,90.608058,197.0,47.58454106280193,137.68724,137.68724,26.47831538461539,38.0,86.36363636363636,0.0,477.0,476.0,477.0,59.0,60.0,60.0,8.5,34.7,0.92,477.0,476.0,477.0,60.0,60.0,60.0,8.5,34.7,0.91,1563.0,202.0,
2014-03-02 00:00:00,ORO-05,50.0,8.5,34.7,0.915,24.6,19.6,0.55,2147.0,2149.0,2147.0,1243.0,1236.0,1237.0,0.0,0.0,477.0,133.0,438.0,109.75293,23.18133461538462,100.42393095,193.0,46.61835748792271,146.24382,146.24382,28.12381153846154,38.0,86.36363636363636,1.785714285714279,476.0,477.0,476.0,65.0,65.0,66.0,8.5,34.7,0.92,476.0,477.0,476.0,65.0,66.0,67.0,8.5,34.7,0.91,1360.0,202.0,
2014-03-08 00:00:00,ORO-05,52.0,8.5,34.7,0.915,24.6,19.6,0.55,2141.0,2084.0,2139.0,1215.0,1214.0,1221.0,0.0,0.0,478.0,138.6,437.0,114.613884,23.18133461538462,104.87170386,158.8,38.35748792270532,120.054388,120.054388,23.08738230769231,31.3,71.13636363636364,1.954397394136812,478.0,478.0,477.0,70.5,65.9,67.8,8.5,34.7,0.92,478.0,478.0,477.0,68.1,67.4,64.1,8.5,34.7,0.91,1287.0,203.0,
2014-04-03 00:00:00,ORO-05,54.0,8.5,34.7,0.915,24.6,19.6,0.55,2171.0,2170.0,2172.0,1235.0,1235.0,1234.0,0.0,0.0,478.5,144.0,442.0,119.20392,23.18133461538462,109.0715868,167.0,40.33816425120773,127.69822,127.69822,24.55735,34.0,77.27272727272727,1.999999999999993,479.0,479.0,478.0,74.0,70.0,72.0,8.5,34.7,0.92,478.0,478.0,478.0,70.0,71.0,68.0,8.5,34.7,0.91,1274.0,204.0,
2014-04-30 00:00:00,ORO-05,54.0,11.6,37.8,0.903,20.6,16.5,0.608,2169.0,2168.0,2170.0,1233.0,1234.0,1234.0,0.0,0.0,479.0,135.0,442.0,111.87045,23.18133461538462,101.01901635,178.0,42.99516908212561,136.10948,136.10948,26.1749,36.0,81.81818181818183,1.886792452830182,479.0,478.0,479.0,68.0,64.0,66.0,11.6,37.8,0.903,479.0,478.0,479.0,67.0,66.0,63.0,11.6,37.8,0.903,1274.0,204.0,
2014-05-10 00:00:00,ORO-05,54.0,11.9,98.0,0.78,21.8,16.2,0.54,2172.0,2170.0,2167.0,1235.0,1232.0,1231.0,0.0,0.0,492.0,132.0,444.0,112.35312,23.18133461538462,87.6354336,186.0,44.92753623188405,142.87032,142.87032,27.47506153846154,42.0,95.45454545454545,11.50442477876107,491.0,492.0,492.0,67.0,65.0,66.0,11.9,98.0,0.78,491.0,492.0,492.0,65.0,65.0,65.0,11.9,98.0,0.78,1144.0,201.3,
2014-05-31 00:00:00,ORO-05,54.0,11.9,98.0,0.78,21.8,16.2,0.54,2187.0,2187.0,2187.0,1268.0,1261.0,1262.0,0.0,0.0,490.0,133.0,446.0,112.7441,23.18133461538462,87.940398,182.0,43.96135265700483,140.42756,140.42756,27.0053,36.0,81.81818181818183,1.886792452830182,490.0,488.0,488.0,65.0,65.0,68.0,11.9,98.0,0.78,490.0,488.0,488.0,65.0,65.0,65.0,11.9,98.0,0.78,1112.0,202.0,
2014-06-09 00:00:00,ORO-05,54.0,11.9,98.0,0.78,21.8,16.2,0.54,2160.0,2160.0,2170.0,1254.0,1245.0,1249.0,0.0,0.0,460.0,130.0,439.0,103.454,23.18133461538462,80.69412000000001,173.0,41.78743961352657,131.38831,131.38831,25.26698269230769,33.0,75.0,0.0,459.0,460.0,459.0,59.0,63.0,63.0,11.9,98.0,0.78,459.0,460.0,459.0,64.0,64.0,67.0,11.9,98.0,0.78,1099.0,201.5,
2014-06-22 00:00:00,ORO-05,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2172.0,2173.0,2172.0,1262.0,1263.0,1263.0,0.0,0.0,473.0,160.0,471.0,130.9264,23.18133461538462,117.5719072,180.0,43.47826086956522,146.6694,146.6694,28.20565384615384,37.0,84.0909090909091,1.818181818181812,471.0,473.0,473.0,79.0,80.0,80.0,12.0,36.0,0.898,471.0,473.0,473.0,79.0,80.0,79.0,12.0,36.0,0.898,1002.0,206.0,
2014-08-05 00:00:00,ORO-05,30.0,7.000000000000001,66.9,0.83,29.6,20.4,0.54,1802.0,1790.0,1808.0,1011.0,1024.0,1017.0,0.0,0.0,469.0,61.0,289.0,49.49357,4.949357,41.0796631,168.0,27.76859504132231,83.99496,83.99496,16.15287692307692,30.0,29.12621359223301,2.272727272727277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1367.0,201.0,
2014-08-12 00:00:00,ORO-05,60.0,32.0,35.0,0.8,12.0,3.2,0.7,1500.0,1500.0,1500.0,750.0,750.0,750.0,,0.0,480.0,180.0,460.0,149.472,50.41944186046512,119.5776,150.0,47.92332268370607,119.37,119.37,29.8425,32.0,45.07042253521127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1560.0,210.0,
2014-10-13 00:00:00,ORO-05,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2144.0,2146.0,2144.0,1244.0,1237.0,1238.0,0.0,0.0,469.0,159.0,438.0,129.00783,23.18133461538462,115.84903134,188.0,45.41062801932367,142.45512,142.45512,27.39521538461538,37.0,84.0909090909091,1.818181818181812,466.0,469.0,468.0,74.0,80.0,79.0,12.0,36.0,0.898,466.0,469.0,468.0,81.0,70.0,80.0,12.0,36.0,0.898,,,
2014-11-08 00:00:00,ORO-05,50.0,17.0,26.0,0.823,12.8,5.600000000000001,0.723,2366.0,2365.0,2368.0,1365.0,1368.0,1364.0,,0.0,481.0,107.0,326.0,89.03791,20.70649069767442,73.27819993,201.0,64.21725239616613,113.35998,113.35998,28.33999499999999,27.0,61.36363636363637,2.531645569620258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1011.0,228.0,
2014-12-01 00:00:00,ORO-05,40.0,8.4,39.0,0.905,25.0,7.7,0.732,1328.0,1330.0,1331.0,768.0,768.0,768.0,0.0,0.0,481.0,99.0,365.0,82.38087,15.842475,74.55468735,299.0,49.83333333333334,188.80355,188.80355,18.880355,77.0,62.60162601626016,1.762114537444927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1901.0,247.2,
2015-02-03 00:00:00,ORO-05,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2137.0,2140.0,2140.0,1237.0,1233.0,1234.0,0.0,0.0,463.0,158.0,437.0,126.55642,23.18133461538462,113.64766516,185.0,44.68599033816425,139.86185,139.86185,26.89650961538462,37.0,84.0909090909091,2.777777777777778,460.0,463.0,462.0,74.0,76.0,78.0,12.0,36.0,0.898,460.0,463.0,462.0,79.0,76.0,80.0,12.0,36.0,0.898,933.9,207.3,
2015-04-04 00:00:00,ORO-05,58.0,7.6,59.0,0.73,29.7,37.8,0.473,1270.0,1270.0,1270.0,732.0,735.0,732.0,0.0,0.0,483.0,207.0,384.0,172.96713,17.296713,126.2660049,201.0,32.21153846153847,133.52832,133.52832,25.67852307692308,58.0,69.87951807228916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,667.0,208.0,
2015-04-30 00:00:00,ORO-05,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2160.0,2160.0,2157.0,1251.0,1245.0,1245.0,0.0,0.0,463.0,158.0,440.0,126.55642,23.18133461538462,113.64766516,187.0,45.16908212560386,142.3444,142.3444,27.37392307692308,37.0,84.0909090909091,1.834862385321094,460.0,463.0,462.0,74.0,76.0,78.0,12.0,36.0,0.898,460.0,463.0,462.0,79.0,76.0,80.0,12.0,36.0,0.898,931.0,207.0,
2015-06-13 00:00:00,ORO-05,60.0,12.0,36.0,0.898,21.0,10.0,0.693,2176.0,2171.0,2165.0,1256.0,1250.0,1250.0,0.0,0.0,476.0,152.0,443.0,125.16896,23.18133461538462,112.40172608,186.0,44.92753623188405,142.54854,142.54854,27.41318076923077,37.0,84.0909090909091,1.818181818181812,473.0,476.0,476.0,77.0,73.0,77.0,12.0,36.0,0.898,473.0,476.0,476.0,74.0,78.0,75.0,12.0,36.0,0.898,892.1,207.7,
2015-06-25 00:00:00,ORO-05,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2148.0,2154.0,2146.0,1245.0,1239.0,1238.0,0.0,0.0,471.0,153.0,438.0,124.66899,23.18133461538462,111.95275302,186.0,44.92753623188405,140.93964,140.93964,27.10377692307692,37.0,84.0909090909091,1.834862385321094,468.0,472.0,470.0,73.0,76.0,75.0,12.0,36.0,0.898,467.0,470.0,472.0,77.0,76.0,78.0,12.0,36.0,0.898,929.0,208.0,
2015-08-01 00:00:00,ORO-05,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2158.0,2160.0,2158.0,1248.0,1242.0,1243.0,0.0,0.0,470.0,154.0,439.0,125.2174,23.18133461538462,112.4452252,184.0,44.44444444444444,139.74248,139.74248,26.87355384615385,36.0,81.81818181818183,1.869158878504666,467.0,470.0,470.0,73.0,76.0,75.0,12.0,36.0,0.898,467.0,470.0,470.0,77.0,78.0,78.0,12.0,36.0,0.898,915.0,208.0,
2015-08-18 00:00:00,ORO-05,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2176.0,2190.0,2179.0,30.0,2154.0,2160.0,0.0,0.0,478.0,181.0,445.0,149.67614,23.18133461538462,134.40917372,235.0,56.76328502415458,180.91475,180.91475,34.79129807692308,46.0,104.5454545454545,11.29032258064515,478.0,478.0,478.0,90.0,89.0,88.0,12.0,36.0,0.898,478.0,478.0,478.0,91.0,92.0,92.0,12.0,36.0,0.898,0.0,0.0,
2015-08-21 00:00:00,ORO-05,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2187.0,2188.0,2188.0,1261.0,1257.0,1256.0,0.0,0.0,477.5,152.0,444.0,125.5634,23.18133461538462,112.7559332,188.0,45.41062801932367,144.40656,144.40656,27.77049230769231,37.0,84.0909090909091,1.834862385321094,476.0,477.0,476.0,80.0,78.0,77.0,12.0,36.0,0.898,478.0,478.0,478.0,72.0,73.0,75.0,12.0,36.0,0.898,921.0,210.0,
2015-09-07 00:00:00,ORO-05,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2318.0,2318.0,2322.0,1352.0,1346.0,1348.0,0.0,0.0,469.5,154.3,466.0,125.3278605,23.18133461538462,112.544418729,183.9,44.42028985507246,148.256502,148.256502,28.51086576923077,36.4,82.72727272727273,1.388888888888889,468.0,469.0,469.0,76.0,75.7,73.0,12.0,36.0,0.898,466.0,468.0,470.0,78.3,74.6,77.0,12.0,36.0,0.898,905.0,209.7,
2015-10-01 00:00:00,ORO-05,60.0,12.0,36.0,0.898,21.0,10.0,0.693,2325.0,2323.0,2324.0,1340.0,1339.0,1346.0,0.0,0.0,468.0,153.4,469.0,124.198776,23.18133461538462,111.530500848,275.2,66.47342995169082,223.289024,223.289024,42.94019692307692,36.4,82.72727272727273,1.949860724233991,464.0,468.0,467.0,74.6,75.7,75.4,12.0,36.0,0.898,464.0,468.0,467.0,77.4,74.1,78.0,12.0,36.0,0.898,910.0,209.4,
2015-10-16 00:00:00,ORO-05,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2139.0,2137.0,2144.0,1244.0,1220.0,1242.0,0.0,0.0,465.0,156.0,437.0,125.4942,23.18133461538462,112.6937916,182.0,49.18918918918919,137.59382,137.59382,26.46035,36.4,82.72727272727273,1.949860724233991,464.0,465.0,464.0,79.0,75.0,76.0,12.0,36.0,0.898,461.0,465.0,464.0,77.0,76.0,74.0,12.0,36.0,0.898,,,
2015-11-02 00:00:00,ORO-05,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2145.0,2146.0,2145.0,1244.0,1221.0,1248.0,0.0,0.0,467.0,154.0,438.0,124.41814,23.18133461538462,111.72748972,182.0,49.18918918918919,137.90868,137.90868,26.5209,34.0,77.27272727272727,1.980198019801973,463.0,467.0,467.0,75.0,76.0,77.0,12.0,36.0,0.898,463.0,467.0,467.0,75.0,76.0,77.0,12.0,36.0,0.898,911.2,209.2,
2015-11-29 00:00:00,ORO-05,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2310.0,2315.0,2316.0,1353.0,1337.0,1338.0,0.0,0.0,466.0,158.0,465.0,127.37644,23.18133461538462,114.38404312,182.0,49.18918918918919,146.4099,146.4099,28.15575,34.0,77.27272727272727,1.980198019801973,462.0,466.0,465.0,75.0,76.0,79.0,12.0,36.0,0.898,462.0,466.0,465.0,79.0,76.0,79.0,12.0,36.0,0.898,911.2,209.2,
