FECHA,WELL,FRECUENCIA,% THD-VOL IN VSD,% THD-AMP IN VSD,PF IN VSD,% THD-VOL OUT VSD,% THD-AMP OUT VSD,PF OUT VSD,VOL MTR A,VOL MTR B,VOL MTR C,VOL MTR A-Tierra,VOL MTR B-Tierra,VOL MTR C-Tierra,% THD-AMP MTR,PF MTR,MAX VOL IN VSD,MAX AMP IN VSD,MAX VOL OUT VSD,RED KVA,%RED KVA,RED KW,MAX AMP OUT VSD,% LOAD VSD,KVA VSD,KVA SUT,% LOAD SUT,AMP MOTOR,% LOAD MTR,% DESB MTR,VOL-A CON D,AMP-A CON D,VOL-B CON D,AMP-B CON D,VOL-C CON D,AMP-C CON D,%THD VOL CON D,%THD AMP CON D,P.F. CON D,VOL-A CON Y,AMP-A CON Y,VOL-B CON Y,AMP-B CON Y,VOL-C CON Y,AMP-C CON Y,%THD VOL CON Y,%THD AMP CON Y,P.F. CON Y,PIP (psi),T Motor (F),KW-BBL
2015-12-21 00:00:00,ORO-05,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2138.0,2146.0,2137.0,1246.0,1233.0,1231.0,0.0,0.0,464.5,151.0,438.0,121.341335,23.18133461538462,108.96451883,183.0,49.45945945945946,138.66642,138.66642,26.66661923076924,36.0,81.81818181818183,1.869158878504666,464.0,465.0,463.0,80.0,75.0,70.0,12.0,36.0,0.898,465.0,464.0,462.0,66.0,76.0,74.0,12.0,36.0,0.898,,,
2016-01-02 00:00:00,ORO-05,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2136.0,2193.0,2136.0,1229.0,1238.0,1247.0,0.0,0.0,465.8,156.0,437.0,125.710104,23.18133461538462,112.887673392,183.7,49.64864864864865,138.879037,138.879037,26.70750711538461,36.5,82.95454545454545,1.013824884792628,462.0,465.0,465.8,151.0,151.9,156.0,12.0,36.0,0.898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2017-01-10 00:00:00,ORO-05,35.0,9.049999999999999,54.55,0.6735,21.0,10.0,0.693,1002.0,1002.0,1009.0,687.0,695.0,679.0,0.0,0.0,484.0,43.0,314.0,36.00476,23.18133461538462,24.24920586,58.0,18.53035143769968,31.50676,31.50676,12.11798461538462,22.0,50.0,3.125000000000005,484.0,484.0,484.0,20.0,20.2,21.0,12.0,36.0,0.898,484.0,484.0,484.0,22.0,21.5,22.0,6.1,73.1,0.449,,,
2017-01-17 00:00:00,ORO-05,35.0,9.049999999999999,54.55,0.6735,21.0,10.0,0.693,1231.0,1232.0,1233.0,713.0,713.0,713.0,0.0,0.0,474.0,38.7,275.0,31.73477400000001,23.18133461538462,21.373370289,86.0,27.47603833865815,40.9145,40.9145,15.73634615384615,18.0,40.90909090909091,1.886792452830182,471.0,472.0,476.0,19.0,16.0,17.0,12.0,36.0,0.898,472.0,473.0,472.0,19.7,17.0,17.0,6.1,73.1,0.449,,,
2017-01-23 00:00:00,ORO-05,63.0,15.4,24.2,0.936,10.1,6.9,0.00697,3621.0,3626.0,3607.0,2083.0,2090.0,2091.0,0.0,0.0,479.0,763.0,423.0,632.27521,79.03440125,591.8095965599999,891.0,90.91836734693878,652.02489,652.02489,65.20248900000001,99.8,92.4074074074074,0.9780775716694792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1095.0,226.0,
2017-01-28 00:00:00,ORO-05,59.0,9.049999999999999,54.55,0.6735,21.0,10.0,0.693,1975.0,1977.0,1972.0,1139.0,1140.0,1140.0,0.0,0.0,475.0,136.0,440.0,111.758,23.18133461538462,75.26901299999999,160.0,51.1182108626198,121.792,121.792,46.84307692307693,34.0,77.27272727272727,1.999999999999993,473.0,475.0,475.0,65.0,69.0,74.0,12.0,36.0,0.898,473.0,475.0,475.0,66.0,60.0,62.0,6.1,73.1,0.449,,,
2017-02-15 00:00:00,ORO-05,45.0,18.0,22.0,0.92,8.0,8.6,0.56,1610.0,1612.0,1613.0,932.0,932.0,929.0,0.0,0.0,455.0,68.0,357.0,53.5262,23.18133461538462,49.244104,107.0,34.185303514377,66.08427,66.08427,25.41702692307693,22.0,50.0,3.125000000000005,452.0,454.0,455.0,33.0,28.0,31.0,18.0,22.0,0.92,452.0,454.0,455.0,31.0,33.0,37.0,18.0,22.0,0.92,,,
2017-02-20 00:00:00,ORO-05,59.0,19.7,22.0,0.925,3.1,7.7,0.6,1773.0,1776.0,1780.0,1027.0,1027.0,1027.0,0.0,0.0,446.0,141.0,397.0,108.79278,23.18133461538462,100.6333215,167.0,53.35463258785943,114.69727,114.69727,44.11433461538461,35.7,81.13636363636364,2.57879656160458,446.0,443.0,446.0,67.0,60.0,64.0,19.7,22.0,0.93,446.0,443.0,446.0,67.0,70.0,77.0,19.7,22.0,0.92,,,
2017-04-21 00:00:00,ORO-05,60.0,19.7,22.0,0.93,3.1,7.7,0.6,2016.0,2022.0,2014.0,1162.0,1164.0,1162.0,0.0,0.0,465.0,138.5,450.0,111.416325,23.18133461538462,103.61718225,157.4,50.28753993610224,122.5359,122.5359,47.12919230769231,33.5,76.13636363636364,2.446483180428148,465.0,464.0,462.0,138.5,130.2,131.1,19.7,22.0,0.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2017-07-14 00:00:00,ORO-05,60.0,19.7,22.0,0.93,3.1,7.7,0.6,2010.0,2013.0,2020.0,950.0,930.0,930.0,0.0,0.0,485.0,133.0,449.0,111.59365,23.18133461538462,103.7820945,150.0,47.92332268370607,116.5155,116.5155,44.81365384615385,33.0,75.0,2.061855670103085,484.0,484.0,485.0,125.0,131.0,133.0,19.7,22.0,0.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2017-10-02 00:00:00,ORO-05,61.0,19.7,22.0,0.93,3.1,7.7,0.6,2012.0,2018.0,2020.0,1165.0,1166.0,1164.0,0.0,0.0,484.0,142.0,449.0,118.89944,23.18133461538462,110.5764792,162.0,51.75718849840255,125.83674,125.83674,48.39874615384615,34.0,77.27272727272727,1.999999999999993,482.0,484.0,484.0,67.0,74.0,76.0,19.7,22.0,0.93,482.0,484.0,484.0,67.0,63.0,66.0,0.0,0.0,0.0,,,
2018-01-12 00:00:00,ORO-05,61.0,19.7,22.0,0.93,3.1,7.7,0.6,2029.0,2032.0,2023.0,1172.0,1170.0,1169.0,0.0,0.0,484.0,131.0,452.0,109.68892,23.18133461538462,102.0106956,152.0,48.56230031948881,118.85792,118.85792,45.71458461538461,32.0,72.72727272727273,3.225806451612903,483.0,484.0,484.0,61.0,68.0,70.0,19.7,22.0,0.93,483.0,484.0,484.0,62.0,59.0,61.0,0.0,0.0,0.0,,,
2018-01-25 00:00:00,ORO-05,65.0,19.7,22.0,0.93,3.1,7.7,0.6,2029.0,2032.0,2023.0,1172.0,1170.0,1169.0,0.0,0.0,484.0,161.2,452.0,134.975984,23.18133461538462,125.52766512,152.0,48.56230031948881,118.85792,118.85792,45.71458461538461,32.0,72.72727272727273,3.225806451612903,482.0,484.0,482.0,161.2,151.8,156.6,19.7,22.0,0.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2018-12-15 00:00:00,ORO-05,65.0,9.9,36.1,0.8554999999999999,5.3,6.4,0.806,2240.0,2240.0,2233.0,1121.0,1260.0,1286.0,0.0,0.0,470.7,156.3,432.9,127.2768093,23.18133461538462,108.88531035615,181.9,58.1150159744409,136.2280023,136.2280023,52.39538549999999,34.2,77.72727272727273,5.583756345177672,468.5,470.7,469.2,76.0,80.8,83.4,9.9,37.0,0.847,468.8,470.7,469.2,74.6,68.8,72.9,9.9,35.2,0.864,,,
2019-07-05 00:00:00,ORO-05,65.0,9.9,36.1,0.8554999999999999,5.3,6.4,0.806,2243.0,2246.0,2239.0,1298.0,1297.0,1294.0,0.0,0.0,472.0,151.0,434.0,123.30056,23.18133461538462,105.48362908,177.0,56.54952076677316,132.89514,132.89514,51.11351538461538,33.0,75.0,2.061855670103085,468.5,472.0,472.0,70.0,77.0,82.0,9.9,37.0,0.847,468.8,472.0,472.0,71.0,66.0,69.0,9.9,35.2,0.864,,,
2019-11-01 00:00:00,ORO-05,47.0,40.0,54.3,0.55,37.8,22.0,0.78,1395.0,1390.0,1389.0,794.0,810.0,802.0,0.0,0.0,469.0,304.0,371.0,246.65648,47.43393846153847,135.661064,310.0,49.67948717948718,198.9673,198.9673,38.26294230769231,85.1,64.46969696969697,2.031063321385906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1702.0,165.0,
2020-03-22 00:00:00,ORO-05,60.0,7.3,43.0,0.837,4.5,6.2,0.58,2280.0,2280.0,2280.0,1320.0,1320.0,1315.0,0.0,0.0,476.0,132.0,440.0,108.69936,23.18133461538462,90.98136432,158.0,50.47923322683706,120.2696,120.2696,46.25753846153847,29.7,67.5,2.886836027713634,474.0,476.0,474.0,65.0,60.0,60.0,7.3,43.0,0.837,474.0,476.0,474.0,67.0,66.0,61.0,7.3,43.0,0.837,,,
2020-12-04 00:00:00,ORO-05,61.0,11.7,26.0,0.939,6.5,4.2,0.709,3940.0,3912.0,3954.0,2270.0,2276.0,2275.0,0.0,0.0,493.8,828.7,447.3,707.9368638000001,70.79368638000001,664.7527151081999,1070.0,89.16666666666667,827.99703,827.99703,82.79970300000001,115.6,88.92307692307692,3.030303030303023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,711.0,282.0,
2021-01-11 00:00:00,ORO-05,90.0,1.8,4.0,0.93,1.6,1.53,,3640.0,3621.0,3634.0,2108.0,2106.0,2088.0,0.0,0.0,473.0,147.2,294.0,120.452288,,112.02062784,191.0,26.23626373626374,97.14641999999999,97.14641999999999,14.94560307692307,24.6,44.56521739130434,1.369863013698625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,653.0,193.0,
2021-07-08 00:00:00,ORO-05,52.5,8.0,39.7,0.91,5.2,3.2,0.62,3017.0,3023.0,3000.0,1737.0,1756.0,1718.0,0.0,0.0,482.0,438.0,447.0,365.23068,,332.3599188,662.0,91.68975069252078,511.93122,511.93122,51.193122,87.0,76.31578947368422,1.953125000000006,480.0,480.0,480.0,409.0,431.0,429.0,8.1,37.0,0.916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,550.9,250.1,
2021-10-15 00:00:00,ORO-05,62.5,8.4,37.0,0.906,4.8,5.600000000000001,0.747,2288.0,2289.0,2296.0,1326.0,1324.0,1322.0,0.0,0.0,476.0,131.0,441.9,107.87588,23.18133461538462,97.73554728000002,152.0,48.56230031948881,116.202024,116.202024,44.69308615384616,27.0,61.36363636363637,1.376720901126396,475.0,474.0,476.0,130.0,127.0,131.0,8.4,37.0,0.906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2021-11-16 00:00:00,ORO-05,45.0,6.7,48.2,0.89,3.0,7.1,0.71,2237.0,2249.0,2238.0,1300.0,1292.0,1296.0,0.0,0.0,470.0,118.0,308.0,95.9458,9.59458,85.391762,164.0,41.0,87.38575999999999,87.38575999999999,26.88792615384615,21.2,52.86783042394014,2.559999999999991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,927.5,218.5,
2021-11-26 00:00:00,ORO-05,111.0,8.549999999999999,46.15000000000001,0.9225000000000001,0.0,0.0,0.875,2753.0,2742.0,2740.0,1589.0,1595.0,1588.0,0.0,0.0,488.5,379.0,399.0,320.294795,50.84044365079365,295.4719483875,448.0,74.0495867768595,309.24096,309.24096,49.08586666666667,63.7,70.77777777777779,1.865671641791041,488.0,486.0,484.0,194.0,225.0,170.0,8.6,34.3,0.935,489.0,486.0,485.0,185.0,129.0,177.0,8.5,57.99999999999999,0.91,719.9,233.5,
2013-12-21 00:00:00,ORO-07,35.0,1.0,3.3,0.8,11.5,11.7,0.55,1195.0,1195.0,1196.0,692.0,682.0,690.0,0.0,0.0,473.0,78.0,268.0,63.82662000000001,17.020432,51.061296,163.0,39.3719806763285,75.57332,75.57332,14.53333076923077,34.6,78.63636363636364,5.810397553516838,472.0,473.0,472.0,39.5,39.0,39.0,1.0,3.3,0.8,472.0,473.0,472.0,38.0,39.0,39.0,1.0,3.3,0.8,1796.9,182.7,
2014-01-10 00:00:00,ORO-07,40.0,1.035,19.8,0.91,24.6,19.6,0.39,1284.0,1284.0,1280.0,743.0,737.0,740.0,0.0,0.0,476.0,90.0,305.0,74.11319999999999,19.76352,67.443012,163.0,39.3719806763285,86.00695,86.00695,16.53979807692308,37.0,84.0909090909091,2.777777777777778,475.0,476.0,475.0,44.0,45.0,45.0,1.07,36.0,0.91,475.0,476.0,475.0,45.0,45.0,45.0,1.0,3.6,0.91,1669.2,202.1,
2014-01-11 00:00:00,ORO-07,40.0,1.01,33.0,0.91,24.6,19.6,0.47,1376.0,1376.0,1375.0,797.0,790.0,794.0,0.0,0.0,476.0,90.0,380.0,74.11319999999999,19.76352,67.443012,127.0,30.67632850241545,83.4898,83.4898,16.05573076923077,33.0,75.0,2.040816326530605,475.0,476.0,475.0,44.0,45.0,45.0,1.01,33.0,0.91,475.0,476.0,475.0,45.0,45.0,45.0,1.01,33.0,0.91,1669.2,202.1,
2014-02-02 00:00:00,ORO-07,60.0,11.0,40.75,0.8365,30.0,29.7,0.794,1764.0,1760.0,1756.0,981.0,982.0,975.0,0.0,0.0,489.0,361.0,485.0,305.39517,58.72984038461539,255.463059705,389.0,41.16402116402116,326.39045,326.39045,62.76739423076923,109.0,100.9259259259259,17.80821917808219,476.0,478.0,489.0,179.0,176.0,171.0,9.4,44.9,0.824,476.0,476.0,489.0,179.0,185.0,184.0,12.6,36.6,0.849,1532.0,234.8,
2014-03-02 00:00:00,ORO-07,50.0,8.5,34.7,0.915,24.6,19.6,0.55,2147.0,2149.0,2147.0,1243.0,1236.0,1237.0,0.0,0.0,477.0,133.0,438.0,109.75293,23.18133461538462,100.42393095,193.0,46.61835748792271,146.24382,146.24382,28.12381153846154,38.0,86.36363636363636,1.785714285714279,476.0,477.0,476.0,65.0,65.0,66.0,8.5,34.7,0.92,476.0,477.0,476.0,65.0,66.0,67.0,8.5,34.7,0.91,1360.0,202.0,
2014-04-03 00:00:00,ORO-07,54.0,8.5,34.7,0.915,24.6,19.6,0.55,2171.0,2170.0,2172.0,1235.0,1235.0,1234.0,0.0,0.0,478.5,144.0,442.0,119.20392,23.18133461538462,109.0715868,167.0,40.33816425120773,127.69822,127.69822,24.55735,34.0,77.27272727272727,1.999999999999993,479.0,479.0,478.0,74.0,70.0,72.0,8.5,34.7,0.92,478.0,478.0,478.0,70.0,71.0,68.0,8.5,34.7,0.91,1274.0,204.0,
2014-04-30 00:00:00,ORO-07,54.0,11.6,37.8,0.903,20.6,16.5,0.608,2169.0,2168.0,2170.0,1233.0,1234.0,1234.0,0.0,0.0,479.0,135.0,442.0,111.87045,23.18133461538462,101.01901635,178.0,42.99516908212561,136.10948,136.10948,26.1749,36.0,81.81818181818183,1.886792452830182,479.0,478.0,479.0,68.0,64.0,66.0,11.6,37.8,0.903,479.0,478.0,479.0,67.0,66.0,63.0,11.6,37.8,0.903,1274.0,204.0,
2014-05-10 00:00:00,ORO-07,54.0,11.9,98.0,0.78,21.8,16.2,0.54,2172.0,2170.0,2167.0,1235.0,1232.0,1231.0,0.0,0.0,492.0,132.0,444.0,112.35312,23.18133461538462,87.6354336,186.0,44.92753623188405,142.87032,142.87032,27.47506153846154,42.0,95.45454545454545,11.50442477876107,491.0,492.0,492.0,67.0,65.0,66.0,11.9,98.0,0.78,491.0,492.0,492.0,65.0,65.0,65.0,11.9,98.0,0.78,1144.0,201.3,
2014-05-31 00:00:00,ORO-07,54.0,11.9,98.0,0.78,21.8,16.2,0.54,2187.0,2187.0,2187.0,1268.0,1261.0,1262.0,0.0,0.0,490.0,133.0,446.0,112.7441,23.18133461538462,87.940398,182.0,43.96135265700483,140.42756,140.42756,27.0053,36.0,81.81818181818183,1.886792452830182,490.0,488.0,488.0,65.0,65.0,68.0,11.9,98.0,0.78,490.0,488.0,488.0,65.0,65.0,65.0,11.9,98.0,0.78,1112.0,202.0,
2014-06-09 00:00:00,ORO-07,54.0,11.9,98.0,0.78,21.8,16.2,0.54,2160.0,2160.0,2170.0,1254.0,1245.0,1249.0,0.0,0.0,460.0,130.0,439.0,103.454,23.18133461538462,80.69412000000001,173.0,41.78743961352657,131.38831,131.38831,25.26698269230769,33.0,75.0,0.0,459.0,460.0,459.0,59.0,63.0,63.0,11.9,98.0,0.78,459.0,460.0,459.0,64.0,64.0,67.0,11.9,98.0,0.78,1099.0,201.5,
2014-06-22 00:00:00,ORO-07,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2172.0,2173.0,2172.0,1262.0,1263.0,1263.0,0.0,0.0,473.0,160.0,471.0,130.9264,23.18133461538462,117.5719072,180.0,43.47826086956522,146.6694,146.6694,28.20565384615384,37.0,84.0909090909091,1.818181818181812,471.0,473.0,473.0,79.0,80.0,80.0,12.0,36.0,0.898,471.0,473.0,473.0,79.0,80.0,79.0,12.0,36.0,0.898,1002.0,206.0,
2014-08-12 00:00:00,ORO-07,60.0,32.0,35.0,0.8,12.0,3.2,0.7,1500.0,1500.0,1500.0,750.0,750.0,750.0,,0.0,480.0,180.0,460.0,149.472,50.41944186046512,119.5776,150.0,47.92332268370607,119.37,119.37,29.8425,32.0,45.07042253521127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1560.0,210.0,
2014-10-13 00:00:00,ORO-07,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2144.0,2146.0,2144.0,1244.0,1237.0,1238.0,0.0,0.0,469.0,159.0,438.0,129.00783,23.18133461538462,115.84903134,188.0,45.41062801932367,142.45512,142.45512,27.39521538461538,37.0,84.0909090909091,1.818181818181812,466.0,469.0,468.0,74.0,80.0,79.0,12.0,36.0,0.898,466.0,469.0,468.0,81.0,70.0,80.0,12.0,36.0,0.898,,,
2014-11-08 00:00:00,ORO-07,50.0,17.0,26.0,0.823,12.8,5.600000000000001,0.723,2366.0,2365.0,2368.0,1365.0,1368.0,1364.0,,0.0,481.0,107.0,326.0,89.03791,20.70649069767442,73.27819993,201.0,64.21725239616613,113.35998,113.35998,28.33999499999999,27.0,61.36363636363637,2.531645569620258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1011.0,228.0,
2014-12-01 00:00:00,ORO-07,40.0,8.4,39.0,0.905,25.0,7.7,0.732,1328.0,1330.0,1331.0,768.0,768.0,768.0,0.0,0.0,481.0,99.0,365.0,82.38087,15.842475,74.55468735,299.0,49.83333333333334,188.80355,188.80355,18.880355,77.0,62.60162601626016,1.762114537444927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1901.0,247.2,
2015-02-03 00:00:00,ORO-07,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2137.0,2140.0,2140.0,1237.0,1233.0,1234.0,0.0,0.0,463.0,158.0,437.0,126.55642,23.18133461538462,113.64766516,185.0,44.68599033816425,139.86185,139.86185,26.89650961538462,37.0,84.0909090909091,2.777777777777778,460.0,463.0,462.0,74.0,76.0,78.0,12.0,36.0,0.898,460.0,463.0,462.0,79.0,76.0,80.0,12.0,36.0,0.898,933.9,207.3,
2015-04-04 00:00:00,ORO-07,58.0,7.6,59.0,0.73,29.7,37.8,0.473,1270.0,1270.0,1270.0,732.0,735.0,732.0,0.0,0.0,483.0,207.0,384.0,172.96713,17.296713,126.2660049,201.0,32.21153846153847,133.52832,133.52832,25.67852307692308,58.0,69.87951807228916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,667.0,208.0,
2015-04-30 00:00:00,ORO-07,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2160.0,2160.0,2157.0,1251.0,1245.0,1245.0,0.0,0.0,463.0,158.0,440.0,126.55642,23.18133461538462,113.64766516,187.0,45.16908212560386,142.3444,142.3444,27.37392307692308,37.0,84.0909090909091,1.834862385321094,460.0,463.0,462.0,74.0,76.0,78.0,12.0,36.0,0.898,460.0,463.0,462.0,79.0,76.0,80.0,12.0,36.0,0.898,931.0,207.0,
2015-06-13 00:00:00,ORO-07,60.0,12.0,36.0,0.898,21.0,10.0,0.693,2176.0,2171.0,2165.0,1256.0,1250.0,1250.0,0.0,0.0,476.0,152.0,443.0,125.16896,23.18133461538462,112.40172608,186.0,44.92753623188405,142.54854,142.54854,27.41318076923077,37.0,84.0909090909091,1.818181818181812,473.0,476.0,476.0,77.0,73.0,77.0,12.0,36.0,0.898,473.0,476.0,476.0,74.0,78.0,75.0,12.0,36.0,0.898,892.1,207.7,
2015-06-25 00:00:00,ORO-07,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2148.0,2154.0,2146.0,1245.0,1239.0,1238.0,0.0,0.0,471.0,153.0,438.0,124.66899,23.18133461538462,111.95275302,186.0,44.92753623188405,140.93964,140.93964,27.10377692307692,37.0,84.0909090909091,1.834862385321094,468.0,472.0,470.0,73.0,76.0,75.0,12.0,36.0,0.898,467.0,470.0,472.0,77.0,76.0,78.0,12.0,36.0,0.898,929.0,208.0,
2015-08-01 00:00:00,ORO-07,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2158.0,2160.0,2158.0,1248.0,1242.0,1243.0,0.0,0.0,470.0,154.0,439.0,125.2174,23.18133461538462,112.4452252,184.0,44.44444444444444,139.74248,139.74248,26.87355384615385,36.0,81.81818181818183,1.869158878504666,467.0,470.0,470.0,73.0,76.0,75.0,12.0,36.0,0.898,467.0,470.0,470.0,77.0,78.0,78.0,12.0,36.0,0.898,915.0,208.0,
2015-08-18 00:00:00,ORO-07,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2176.0,2190.0,2179.0,30.0,2154.0,2160.0,0.0,0.0,478.0,181.0,445.0,149.67614,23.18133461538462,134.40917372,235.0,56.76328502415458,180.91475,180.91475,34.79129807692308,46.0,104.5454545454545,11.29032258064515,478.0,478.0,478.0,90.0,89.0,88.0,12.0,36.0,0.898,478.0,478.0,478.0,91.0,92.0,92.0,12.0,36.0,0.898,0.0,0.0,
2015-08-21 00:00:00,ORO-07,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2187.0,2188.0,2188.0,1261.0,1257.0,1256.0,0.0,0.0,477.5,152.0,444.0,125.5634,23.18133461538462,112.7559332,188.0,45.41062801932367,144.40656,144.40656,27.77049230769231,37.0,84.0909090909091,1.834862385321094,476.0,477.0,476.0,80.0,78.0,77.0,12.0,36.0,0.898,478.0,478.0,478.0,72.0,73.0,75.0,12.0,36.0,0.898,921.0,210.0,
2015-09-07 00:00:00,ORO-07,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2318.0,2318.0,2322.0,1352.0,1346.0,1348.0,0.0,0.0,469.5,154.3,466.0,125.3278605,23.18133461538462,112.544418729,183.9,44.42028985507246,148.256502,148.256502,28.51086576923077,36.4,82.72727272727273,1.388888888888889,468.0,469.0,469.0,76.0,75.7,73.0,12.0,36.0,0.898,466.0,468.0,470.0,78.3,74.6,77.0,12.0,36.0,0.898,905.0,209.7,
2015-10-01 00:00:00,ORO-07,60.0,12.0,36.0,0.898,21.0,10.0,0.693,2325.0,2323.0,2324.0,1340.0,1339.0,1346.0,0.0,0.0,468.0,153.4,469.0,124.198776,23.18133461538462,111.530500848,275.2,66.47342995169082,223.289024,223.289024,42.94019692307692,36.4,82.72727272727273,1.949860724233991,464.0,468.0,467.0,74.6,75.7,75.4,12.0,36.0,0.898,464.0,468.0,467.0,77.4,74.1,78.0,12.0,36.0,0.898,910.0,209.4,
2015-10-16 00:00:00,ORO-07,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2139.0,2137.0,2144.0,1244.0,1220.0,1242.0,0.0,0.0,465.0,156.0,437.0,125.4942,23.18133461538462,112.6937916,182.0,49.18918918918919,137.59382,137.59382,26.46035,36.4,82.72727272727273,1.949860724233991,464.0,465.0,464.0,79.0,75.0,76.0,12.0,36.0,0.898,461.0,465.0,464.0,77.0,76.0,74.0,12.0,36.0,0.898,,,
2015-11-02 00:00:00,ORO-07,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2145.0,2146.0,2145.0,1244.0,1221.0,1248.0,0.0,0.0,467.0,154.0,438.0,124.41814,23.18133461538462,111.72748972,182.0,49.18918918918919,137.90868,137.90868,26.5209,34.0,77.27272727272727,1.980198019801973,463.0,467.0,467.0,75.0,76.0,77.0,12.0,36.0,0.898,463.0,467.0,467.0,75.0,76.0,77.0,12.0,36.0,0.898,911.2,209.2,
2015-11-29 00:00:00,ORO-07,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2310.0,2315.0,2316.0,1353.0,1337.0,1338.0,0.0,0.0,466.0,158.0,465.0,127.37644,23.18133461538462,114.38404312,182.0,49.18918918918919,146.4099,146.4099,28.15575,34.0,77.27272727272727,1.980198019801973,462.0,466.0,465.0,75.0,76.0,79.0,12.0,36.0,0.898,462.0,466.0,465.0,79.0,76.0,79.0,12.0,36.0,0.898,911.2,209.2,
2015-12-21 00:00:00,ORO-07,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2138.0,2146.0,2137.0,1246.0,1233.0,1231.0,0.0,0.0,464.5,151.0,438.0,121.341335,23.18133461538462,108.96451883,183.0,49.45945945945946,138.66642,138.66642,26.66661923076924,36.0,81.81818181818183,1.869158878504666,464.0,465.0,463.0,80.0,75.0,70.0,12.0,36.0,0.898,465.0,464.0,462.0,66.0,76.0,74.0,12.0,36.0,0.898,,,
2016-01-02 00:00:00,ORO-07,59.0,12.0,36.0,0.898,21.0,10.0,0.693,2136.0,2193.0,2136.0,1229.0,1238.0,1247.0,0.0,0.0,465.8,156.0,437.0,125.710104,23.18133461538462,112.887673392,183.7,49.64864864864865,138.879037,138.879037,26.70750711538461,36.5,82.95454545454545,1.013824884792628,462.0,465.0,465.8,151.0,151.9,156.0,12.0,36.0,0.898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2016-11-20 00:00:00,ORO-07,35.0,12.0,45.0,0.863,19.0,16.0,0.397,740.0,741.0,739.0,425.0,432.0,425.0,0.0,0.0,486.0,35.7,269.0,64.0,,25.903675098,96.8,26.16216216216216,45.047816,45.047816,8.663041538461538,27.8,39.15492957746479,0.6031363088057815,467.0,469.0,471.0,30.0,30.0,32.0,0.0,0.0,0.0,468.0,469.0,470.0,32.0,31.0,30.0,0.0,0.0,0.0,2168.0,198.12,
2016-11-21 00:00:00,ORO-07,35.0,12.0,45.0,0.863,19.0,16.0,0.397,740.0,741.0,738.0,422.0,432.0,425.0,0.0,0.0,485.0,35.2,269.0,64.0,,25.48832528,96.0,25.94594594594595,44.67552,44.67552,8.591446153846153,27.6,38.87323943661972,13.17829457364342,467.0,469.0,471.0,30.0,30.0,32.0,0.0,0.0,0.0,468.0,469.0,470.0,32.0,31.0,30.0,0.0,0.0,0.0,2167.6,199.0,
2016-12-12 00:00:00,ORO-07,42.0,11.2,35.5,0.91,33.2,6.800000000000001,0.546,1800.0,1818.0,1810.0,1032.0,1040.0,1045.0,0.0,0.0,478.0,196.0,440.0,162.08024,,147.4930184,260.0,55.43710021321962,197.912,197.912,38.06,58.0,53.70370370370371,2.941176470588231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1444.0,227.0,
2016-12-13 00:00:00,ORO-07,52.0,14.1,31.5,0.91,19.3,18.5,0.457,1092.0,1095.0,1093.0,628.0,637.0,628.0,0.0,0.0,483.0,63.3,398.0,64.0,,48.13249077,103.8,28.05405405405405,71.47045200000001,71.47045200000001,13.74431769230769,32.9,46.33802816901408,2.469135802469149,467.0,469.0,471.0,30.0,30.0,32.0,0.0,0.0,0.0,468.0,469.0,470.0,32.0,31.0,30.0,0.0,0.0,0.0,2160.1,204.03,
2016-12-14 00:00:00,ORO-07,53.0,13.9,32.0,0.9,19.0,18.0,0.476,1116.0,1117.0,1112.0,640.0,649.0,641.0,0.0,0.0,479.2,65.0,404.6,64.0,,48.497436,102.8,27.78378378378378,71.9556824,71.9556824,13.83763123076923,32.7,46.05633802816902,1.958762886597947,467.0,469.0,471.0,30.0,30.0,32.0,0.0,0.0,0.0,468.0,469.0,470.0,32.0,31.0,30.0,0.0,0.0,0.0,2157.6,204.6,
2016-12-15 00:00:00,ORO-07,53.0,13.4,31.5,0.912,21.5,18.5,0.472,1112.0,1113.0,1112.0,640.0,649.0,641.0,0.0,0.0,481.0,65.2,404.7,64.0,,49.480446912,102.2,27.62162162162162,71.55338819999999,71.55338819999999,13.76026696153846,32.7,46.05633802816902,1.958762886597947,467.0,469.0,471.0,30.0,30.0,32.0,0.0,0.0,0.0,468.0,469.0,470.0,32.0,31.0,30.0,0.0,0.0,0.0,2157.4,204.6,
2017-01-23 00:00:00,ORO-07,63.0,15.4,24.2,0.936,10.1,6.9,0.00697,3621.0,3626.0,3607.0,2083.0,2090.0,2091.0,0.0,0.0,479.0,763.0,423.0,632.27521,79.03440125,591.8095965599999,891.0,90.91836734693878,652.02489,652.02489,65.20248900000001,99.8,92.4074074074074,0.9780775716694792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1095.0,226.0,
2017-02-20 00:00:00,ORO-07,59.0,19.7,22.0,0.925,3.1,7.7,0.6,1773.0,1776.0,1780.0,1027.0,1027.0,1027.0,0.0,0.0,446.0,141.0,397.0,108.79278,23.18133461538462,100.6333215,167.0,53.35463258785943,114.69727,114.69727,44.11433461538461,35.7,81.13636363636364,2.57879656160458,446.0,443.0,446.0,67.0,60.0,64.0,19.7,22.0,0.93,446.0,443.0,446.0,67.0,70.0,77.0,19.7,22.0,0.92,,,
2017-04-21 00:00:00,ORO-07,60.0,19.7,22.0,0.93,3.1,7.7,0.6,2016.0,2022.0,2014.0,1162.0,1164.0,1162.0,0.0,0.0,465.0,138.5,450.0,111.416325,23.18133461538462,103.61718225,157.4,50.28753993610224,122.5359,122.5359,47.12919230769231,33.5,76.13636363636364,2.446483180428148,465.0,464.0,462.0,138.5,130.2,131.1,19.7,22.0,0.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2017-07-14 00:00:00,ORO-07,60.0,19.7,22.0,0.93,3.1,7.7,0.6,2010.0,2013.0,2020.0,950.0,930.0,930.0,0.0,0.0,485.0,133.0,449.0,111.59365,23.18133461538462,103.7820945,150.0,47.92332268370607,116.5155,116.5155,44.81365384615385,33.0,75.0,2.061855670103085,484.0,484.0,485.0,125.0,131.0,133.0,19.7,22.0,0.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2017-10-02 00:00:00,ORO-07,61.0,19.7,22.0,0.93,3.1,7.7,0.6,2012.0,2018.0,2020.0,1165.0,1166.0,1164.0,0.0,0.0,484.0,142.0,449.0,118.89944,23.18133461538462,110.5764792,162.0,51.75718849840255,125.83674,125.83674,48.39874615384615,34.0,77.27272727272727,1.999999999999993,482.0,484.0,484.0,67.0,74.0,76.0,19.7,22.0,0.93,482.0,484.0,484.0,67.0,63.0,66.0,0.0,0.0,0.0,,,
2018-01-12 00:00:00,ORO-07,61.0,19.7,22.0,0.93,3.1,7.7,0.6,2029.0,2032.0,2023.0,1172.0,1170.0,1169.0,0.0,0.0,484.0,131.0,452.0,109.68892,23.18133461538462,102.0106956,152.0,48.56230031948881,118.85792,118.85792,45.71458461538461,32.0,72.72727272727273,3.225806451612903,483.0,484.0,484.0,61.0,68.0,70.0,19.7,22.0,0.93,483.0,484.0,484.0,62.0,59.0,61.0,0.0,0.0,0.0,,,
2018-01-25 00:00:00,ORO-07,65.0,19.7,22.0,0.93,3.1,7.7,0.6,2029.0,2032.0,2023.0,1172.0,1170.0,1169.0,0.0,0.0,484.0,161.2,452.0,134.975984,23.18133461538462,125.52766512,152.0,48.56230031948881,118.85792,118.85792,45.71458461538461,32.0,72.72727272727273,3.225806451612903,482.0,484.0,482.0,161.2,151.8,156.6,19.7,22.0,0.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2018-11-29 00:00:00,ORO-07,51.0,19.5,27.0,0.91,24.5,19.2,0.435,1971.0,1071.0,1074.0,618.0,625.0,619.0,0.0,0.0,481.0,61.0,390.0,64.0,,46.1915363,106.0,28.64864864864865,71.5182,71.5182,13.7535,32.4,45.63380281690141,0.8298755186721962,484.0,485.0,487.0,30.0,30.0,32.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2018-12-15 00:00:00,ORO-07,65.0,9.9,36.1,0.8554999999999999,5.3,6.4,0.806,2240.0,2240.0,2233.0,1121.0,1260.0,1286.0,0.0,0.0,470.7,156.3,432.9,127.2768093,23.18133461538462,108.88531035615,181.9,58.1150159744409,136.2280023,136.2280023,52.39538549999999,34.2,77.72727272727273,5.583756345177672,468.5,470.7,469.2,76.0,80.8,83.4,9.9,37.0,0.847,468.8,470.7,469.2,74.6,68.8,72.9,9.9,35.2,0.864,,,
2019-07-05 00:00:00,ORO-07,65.0,9.9,36.1,0.8554999999999999,5.3,6.4,0.806,2243.0,2246.0,2239.0,1298.0,1297.0,1294.0,0.0,0.0,472.0,151.0,434.0,123.30056,23.18133461538462,105.48362908,177.0,56.54952076677316,132.89514,132.89514,51.11351538461538,33.0,75.0,2.061855670103085,468.5,472.0,472.0,70.0,77.0,82.0,9.9,37.0,0.847,468.8,472.0,472.0,71.0,66.0,69.0,9.9,35.2,0.864,,,
2019-08-22 00:00:00,ORO-07,51.0,9.700000000000001,27.8,0.836,25.5,17.4,0.442,1174.0,1176.0,1174.0,672.0,681.0,675.0,0.0,0.0,478.0,58.0,389.0,64.0,,40.09666671999999,99.0,26.75675675675675,66.62403,66.62403,12.81231346153846,32.5,45.77464788732394,1.869158878504677,484.0,485.0,487.0,30.0,30.0,32.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2019-11-01 00:00:00,ORO-07,47.0,40.0,54.3,0.55,37.8,22.0,0.78,1395.0,1390.0,1389.0,794.0,810.0,802.0,0.0,0.0,469.0,304.0,371.0,246.65648,47.43393846153847,135.661064,310.0,49.67948717948718,198.9673,198.9673,38.26294230769231,85.1,64.46969696969697,2.031063321385906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1702.0,165.0,
2020-12-04 00:00:00,ORO-07,61.0,11.7,26.0,0.939,6.5,4.2,0.709,3940.0,3912.0,3954.0,2270.0,2276.0,2275.0,0.0,0.0,493.8,828.7,447.3,707.9368638000001,70.79368638000001,664.7527151081999,1070.0,89.16666666666667,827.99703,827.99703,82.79970300000001,115.6,88.92307692307692,3.030303030303023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,711.0,282.0,
2013-12-01 00:00:00,ORO-08,35.0,4.9,55.90000000000001,0.85,,,0.2,743.0,743.0,741.0,432.0,425.0,428.0,,,481.0,34.0,245.0,0.0,17.06666666666667,24.048557,113.0,0.0,47.89505,47.89505,9.21058653846154,31.0,43.66197183098591,3.333333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1409.0,159.3,
2014-01-10 00:00:00,ORO-08,40.0,1.035,19.8,0.91,24.6,19.6,0.39,1284.0,1284.0,1280.0,743.0,737.0,740.0,0.0,0.0,476.0,90.0,305.0,74.11319999999999,19.76352,67.443012,163.0,39.3719806763285,86.00695,86.00695,16.53979807692308,37.0,84.0909090909091,2.777777777777778,475.0,476.0,475.0,44.0,45.0,45.0,1.07,36.0,0.91,475.0,476.0,475.0,45.0,45.0,45.0,1.0,3.6,0.91,1669.2,202.1,
2022-02-11 00:00:00,VIR-03,35.0,12.9,60.0,0.8,64.0,17.0,0.38,1077.0,1086.0,1077.0,632.0,632.0,632.0,0.0,0.0,478.0,35.0,274.0,28.9429,,23.15432,72.0,11.53846153846154,34.12944,34.12944,5.417371428571429,16.5,24.59016393442623,2.061855670103085,484.0,485.0,486.0,55.0,56.0,53.0,4.9,73.0,0.708,484.0,485.0,486.0,58.0,40.0,48.0,4.9,82.0,0.704,1276.8,197.2,
2022-02-11 00:00:00,VIR-03,35.0,12.9,60.0,0.8,64.0,17.0,0.38,1077.0,1086.0,1077.0,632.0,632.0,632.0,0.0,0.0,478.0,35.0,274.0,28.9429,,23.15432,72.0,11.53846153846154,34.12944,34.12944,5.417371428571429,16.5,24.59016393442623,2.061855670103085,484.0,485.0,486.0,55.0,56.0,53.0,4.9,73.0,0.708,484.0,485.0,486.0,58.0,40.0,48.0,4.9,82.0,0.704,1276.8,197.2,
2022-02-11 00:00:00,VIR-03,35.0,12.9,60.0,0.8,64.0,17.0,0.38,1077.0,1086.0,1077.0,632.0,632.0,632.0,0.0,0.0,478.0,35.0,274.0,28.9429,,23.15432,72.0,11.53846153846154,34.12944,34.12944,5.417371428571429,16.5,24.59016393442623,2.061855670103085,484.0,485.0,486.0,55.0,56.0,53.0,4.9,73.0,0.708,484.0,485.0,486.0,58.0,40.0,48.0,4.9,82.0,0.704,1276.8,197.2,
2022-02-11 00:00:00,VIR-03,35.0,12.9,60.0,0.8,64.0,17.0,0.38,1077.0,1086.0,1077.0,632.0,632.0,632.0,0.0,0.0,478.0,35.0,274.0,28.9429,,23.15432,72.0,11.53846153846154,34.12944,34.12944,5.417371428571429,16.5,24.59016393442623,2.061855670103085,484.0,485.0,486.0,55.0,56.0,53.0,4.9,73.0,0.708,484.0,485.0,486.0,58.0,40.0,48.0,4.9,82.0,0.704,1276.8,197.2,
2022-02-12 00:00:00,VIR-03,35.0,12.8,67.2,0.79,64.0,17.0,0.59,1086.0,1081.0,1086.0,637.0,632.0,637.0,0.0,0.0,482.0,32.0,276.0,26.68352,,21.0799808,71.4,22.81150159744409,34.092072,34.092072,13.11233538461538,16.8,46.66666666666666,3.265306122448968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1247.9,198.5,
2022-02-12 00:00:00,VIR-03,35.0,12.8,67.2,0.79,64.0,17.0,0.59,1086.0,1081.0,1086.0,637.0,632.0,637.0,0.0,0.0,482.0,32.0,276.0,26.68352,,21.0799808,71.4,22.81150159744409,34.092072,34.092072,13.11233538461538,16.8,46.66666666666666,3.265306122448968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1247.9,198.5,
2022-02-13 00:00:00,VIR-03,35.0,9.2,71.0,0.77,71.0,16.8,0.53,1092.0,1092.0,1092.0,633.0,627.0,630.0,0.0,0.0,477.0,31.5,275.0,25.994115,,20.01546855,69.0,22.04472843450479,32.82675,32.82675,12.62567307692307,16.0,44.44444444444444,1.9108280254777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1228.9,199.5,
2022-02-13 00:00:00,VIR-03,35.0,9.2,71.0,0.77,71.0,16.8,0.53,1092.0,1092.0,1092.0,633.0,627.0,630.0,0.0,0.0,477.0,31.5,275.0,25.994115,,20.01546855,69.0,22.04472843450479,32.82675,32.82675,12.62567307692307,16.0,44.44444444444444,1.9108280254777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1228.9,199.5,
2022-02-14 00:00:00,VIR-03,36.0,0.0,0.0,0.79,0.0,0.0,0.567,1127.0,1127.0,1127.0,651.0,651.0,651.0,0.0,0.0,478.0,69.0,284.0,57.05886,,45.0764994,69.0,22.04472843450479,33.90108,33.90108,13.03887692307692,16.7,46.38888888888889,1.008064516129018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1191.0,202.4,
2022-02-14 00:00:00,VIR-03,36.0,0.0,0.0,0.79,0.0,0.0,0.567,1127.0,1127.0,1127.0,651.0,651.0,651.0,0.0,0.0,478.0,69.0,284.0,57.05886,,45.0764994,69.0,22.04472843450479,33.90108,33.90108,13.03887692307692,16.7,46.38888888888889,1.008064516129018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1191.0,202.4,
2022-02-17 00:00:00,VIR-03,38.0,8.9,71.3,0.77,37.0,21.0,0.661,1193.0,1194.0,1197.0,693.0,695.0,694.0,0.0,0.0,480.0,37.0,300.0,30.7248,,23.658096,72.0,23.00319488817891,37.368,37.368,14.37230769230769,17.0,47.22222222222222,4.000000000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1105.0,206.2,
2022-02-18 00:00:00,VIR-03,39.0,9.1,33.4,0.93,36.0,19.0,0.667,1225.0,1226.0,1225.0,711.0,703.0,709.0,0.0,0.0,480.0,33.0,308.0,27.4032,,25.484976,72.0,23.00319488817891,38.36448,38.36448,14.75556923076923,17.0,47.22222222222222,4.000000000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1064.6,207.3,
2022-02-18 00:00:00,VIR-03,39.0,9.1,33.4,0.93,36.0,19.0,0.667,1225.0,1226.0,1225.0,711.0,703.0,709.0,0.0,0.0,480.0,33.0,308.0,27.4032,,25.484976,72.0,23.00319488817891,38.36448,38.36448,14.75556923076923,17.0,47.22222222222222,4.000000000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1064.6,207.3,
2022-02-22 00:00:00,VIR-03,42.0,7.3,44.1,0.84,41.0,17.0,0.674,1312.0,1314.0,1311.0,761.0,755.0,759.0,0.0,0.0,479.0,37.0,329.0,30.66079,,26.9814952,76.0,24.28115015974441,43.25692,43.25692,16.63727692307693,18.0,50.0,3.773584905660384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,938.8,218.1,
2022-02-23 00:00:00,VIR-03,44.0,7.199999999999999,39.0,0.86,49.0,21.0,0.677,1364.0,1365.0,1365.0,792.0,785.0,789.0,0.0,0.0,478.0,42.0,356.0,34.73148,,34.17577632,79.0,25.23961661341853,48.65452,48.65452,18.71327692307692,19.0,52.77777777777778,3.571428571428577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,867.0,215.9,
2022-02-23 00:00:00,VIR-03,44.0,7.199999999999999,39.0,0.86,49.0,21.0,0.677,1364.0,1365.0,1365.0,792.0,785.0,789.0,0.0,0.0,478.0,42.0,356.0,34.73148,,34.17577632,79.0,25.23961661341853,48.65452,48.65452,18.71327692307692,19.0,52.77777777777778,3.571428571428577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,867.0,215.9,
2022-02-23 00:00:00,VIR-03,44.0,7.199999999999999,39.0,0.86,49.0,21.0,0.677,1364.0,1365.0,1365.0,792.0,785.0,789.0,0.0,0.0,478.0,42.0,356.0,34.73148,,34.17577632,79.0,25.23961661341853,48.65452,48.65452,18.71327692307692,19.0,52.77777777777778,3.571428571428577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,867.0,215.9,
2022-02-24 00:00:00,VIR-03,47.0,7.7,36.0,0.88,34.0,19.0,0.66,1456.0,1457.0,1455.0,844.0,838.0,841.0,0.0,0.0,480.0,49.0,379.0,40.6896,,40.03856639999999,85.0,27.15654952076677,55.73195,55.73195,21.43536538461538,21.0,58.33333333333334,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,725.0,214.6,
2022-02-24 00:00:00,VIR-03,47.0,7.7,36.0,0.88,34.0,19.0,0.66,1456.0,1457.0,1455.0,844.0,838.0,841.0,0.0,0.0,480.0,49.0,379.0,40.6896,,40.03856639999999,85.0,27.15654952076677,55.73195,55.73195,21.43536538461538,21.0,58.33333333333334,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,725.0,214.6,
2022-02-25 00:00:00,VIR-03,49.0,7.6,61.0,0.83,27.0,17.4,0.661,1520.0,1522.0,1521.0,882.0,877.0,880.0,0.0,0.0,480.0,61.0,393.0,50.6544,,49.5906576,88.0,28.11501597444089,59.83032,59.83032,23.01166153846154,21.0,58.33333333333334,3.225806451612909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,594.7,211.8,
2022-02-25 00:00:00,VIR-03,49.0,7.6,61.0,0.83,27.0,17.4,0.661,1520.0,1522.0,1521.0,882.0,877.0,880.0,0.0,0.0,480.0,61.0,393.0,50.6544,,49.5906576,88.0,28.11501597444089,59.83032,59.83032,23.01166153846154,21.0,58.33333333333334,3.225806451612909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,594.7,211.8,
2022-02-26 00:00:00,VIR-03,51.0,7.8,60.5,0.83,16.4,14.8,0.664,1593.0,1594.0,1592.0,915.0,913.0,913.0,0.0,0.0,480.0,67.0,408.0,55.6368,,54.1346064,91.0,29.07348242811502,64.23144,64.23144,24.7044,22.0,61.11111111111111,4.225352112676066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,513.0,209.6,
2022-02-27 00:00:00,VIR-03,52.0,8.0,62.0,0.823,16.7,18.0,0.66,1630.0,1633.0,1631.0,937.0,931.0,935.0,0.0,0.0,481.0,71.0,420.0,59.08123,,57.78144293999999,92.0,29.39297124600639,66.8472,66.8472,25.71046153846154,22.0,61.11111111111111,2.325581395348837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,480.0,211.7,
2022-03-01 00:00:00,VIR-03,53.0,7.7,62.0,0.823,14.0,13.0,0.662,1642.0,1645.0,1644.0,952.0,948.0,950.0,0.0,0.0,479.0,71.0,423.0,58.83557,,57.48235189,93.0,29.71246006389776,68.05647,68.05647,26.17556538461539,22.4,62.22222222222222,3.669724770642205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,403.8,210.4,
2021-03-07 00:00:00,VIR-03,55.0,7.8,61.0,0.825,6.1,7.199999999999999,0.666,1707.0,1712.0,1711.0,988.0,984.0,986.0,0.0,0.0,479.0,74.0,428.0,61.32158,,50.5903035,94.0,30.03194888178914,69.60136,69.60136,26.76975384615385,22.6,62.77777777777778,3.63636363636364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,288.6,208.3,
2022-03-19 00:00:00,VIR-03,55.0,7.8,38.0,0.978,7.9,7.8,0.644,1697.0,1692.0,1695.0,974.0,974.0,972.0,0.0,0.0,480.0,71.3,448.0,59.20752,,57.90495456,92.0,29.39297124600639,71.30368,71.30368,27.4244923076923,21.5,59.72222222222222,3.149606299212604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,221.0,208.3,
2022-03-27 00:00:00,VIR-03,35.0,7.9,77.0,0.533,108.0,39.0,0.619,1869.0,1856.0,1834.0,1024.0,1042.0,1037.0,0.0,0.0,487.0,211.0,281.0,177.76961,17.776961,94.75120213,259.0,28.77777777777778,125.90767,125.90767,24.21301346153846,37.3,42.38636363636363,3.611111111111103,,,,,,,,,,,,,,,,,,,1156.0,210.0,
2022-03-28 00:00:00,VIR-03,54.0,4.75,78.4,0.7070000000000001,4.2,4.2,0.86,2547.0,2552.0,2540.0,1604.0,1654.0,1183.0,0.0,0.0,480.0,227.0,390.0,188.5008,36.25015384615384,133.2700656,190.0,31.40495867768595,128.193,128.193,24.6525,28.2,70.32418952618454,2.421307506053273,469.0,469.0,468.0,103.0,111.0,105.0,4.7,76.8,0.63,468.0,469.8,468.4,108.0,116.0,117.0,4.8,80.0,0.784,1041.9,211.82,
2022-06-18 00:00:00,VIR-03,52.0,6.600000000000001,40.0,0.912,2.1,1.9,0.679,2873.0,2868.0,2864.0,1667.0,1662.0,1639.0,0.0,0.0,468.0,184.8,397.0,149.621472,14.9621472,136.454782464,264.0,66.0,181.31784,181.31784,55.79010461538461,35.7,89.0274314214464,2.488038277511963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,885.0,237.0,
2022-07-09 00:00:00,VIR-03,37.0,7.9,65.0,0.972,15.1,15.0,0.723,1165.0,1167.0,1167.0,751.0,770.0,793.0,0.0,0.0,479.0,35.0,294.0,29.00345,,28.1913534,71.6,22.87539936102236,36.41719199999999,36.41719199999999,14.0066123076923,17.3,48.05555555555556,2.5440313111546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1165.0,204.0,
2022-07-25 00:00:00,VIR-03,42.5,7.8,67.0,0.96,3.4,9.0,0.53,1326.0,1328.0,1330.0,765.0,763.0,768.0,0.0,0.0,481.0,43.0,334.0,35.78158999999999,,34.3503264,81.0,25.87859424920127,46.80342,46.80342,18.00131538461538,19.0,52.77777777777778,3.052064631956911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,913.8,211.2,
2022-08-02 00:00:00,VIR-03,43.0,7.8,69.0,0.96,3.3,9.4,0.6,1345.0,1347.0,1350.0,772.0,776.0,780.0,0.0,0.0,480.0,47.0,340.0,39.0288,,37.467648,82.0,26.19808306709265,48.2324,48.2324,18.55092307692308,19.3,53.61111111111111,3.949730700179539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,737.3,212.0,
2022-09-25 00:00:00,VIR-03,90.0,8.0,50.95,0.9015,0.0,0.0,0.776,2645.0,2631.0,2623.0,1514.0,1530.0,1515.0,0.0,0.0,489.0,297.0,286.0,251.25309,25.125309,226.504660635,436.0,72.06611570247934,215.72408,215.72408,21.572408,47.2,33.9568345323741,1.724137931034492,489.0,487.0,485.0,149.0,175.0,133.0,8.0,38.9,0.923,489.0,487.0,485.0,148.0,116.0,142.0,8.0,63.0,0.88,811.8,207.6,
2023-01-10 00:00:00,VIR-03,45.0,8.6,68.4,0.789,6.600000000000001,12.4,0.5,1405.0,1397.0,1386.0,806.0,792.0,802.0,0.0,0.0,480.0,47.0,352.0,39.0288,,30.7937232,81.0,25.87859424920127,49.32576,49.32576,18.97144615384616,18.7,51.94444444444444,3.473491773308937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,752.0,210.0,
2023-04-18 00:00:00,VIR-03,45.0,8.4,60.0,0.981,4.6,12.4,0.629,1410.0,1408.0,1406.0,812.0,804.0,806.0,0.0,0.0,480.0,46.0,393.0,38.1984,,37.4726304,76.0,24.28115015974441,51.67164,51.67164,19.87370769230769,20.0,55.55555555555556,3.448275862068972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,742.7,209.8,
2023-05-06 00:00:00,VIR-03,62.0,6.3,37.8,0.627,1.2,8.0,0.71,1683.0,1684.0,1684.0,975.0,967.0,981.0,,,480.0,60.0,453.0,49.824,,31.239648,50.0,27.77777777777778,39.1845,39.1845,9.796125,12.7,43.79310344827586,1.587301587301582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1017.0,258.2,
2017-08-07 00:00:00,CGL-01,30.0,4.9,62.0,0.8,24.3,14.8,0.22,593.0,593.0,593.0,339.0,343.0,344.0,0.0,0.0,483.0,66.0,183.0,55.14894,,44.119152,161.0,25.80128205128205,50.97099,50.97099,8.090633333333333,42.0,62.59314456035769,2.439024390243902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1195.7,152.0,
2017-08-08 00:00:00,CGL-01,30.0,4.8,67.0,0.8,24.3,14.8,0.22,592.0,593.0,592.0,340.0,344.0,344.0,0.0,0.0,483.0,53.0,183.0,44.28626999999999,,35.429016,138.0,22.11538461538461,43.68942,43.68942,6.934828571428571,37.0,55.14157973174368,2.777777777777778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1119.0,144.6,
2017-09-14 00:00:00,CGL-01,39.0,4.5,77.0,0.767,24.3,14.8,0.224,843.0,845.0,841.0,481.0,486.0,489.0,0.0,0.0,480.0,86.0,260.0,71.4144,,54.7748448,155.0,24.83974358974359,69.719,69.719,11.06650793650794,44.0,65.57377049180329,2.325581395348837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,955.0,179.0,
2017-10-12 00:00:00,CGL-01,40.0,4.5,77.0,0.767,24.3,14.8,0.224,870.0,871.0,871.0,492.0,502.0,506.0,0.0,0.0,480.0,84.0,270.0,69.7536,,53.50101120000001,155.0,24.83974358974359,72.4005,72.4005,11.49214285714286,44.0,65.57377049180329,2.325581395348837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,919.0,179.0,
2017-10-21 00:00:00,CGL-01,40.0,4.399999999999999,76.0,0.77,24.3,14.8,0.225,876.0,872.0,874.0,501.0,504.0,509.0,0.0,0.0,482.0,89.0,269.0,74.21354,,57.1444258,156.0,25.0,72.59772,72.59772,11.52344761904762,44.0,65.57377049180329,2.325581395348837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,913.0,179.0,
2017-11-21 00:00:00,CGL-01,40.0,4.399999999999999,76.0,0.77,24.3,14.8,0.225,874.0,873.0,871.0,498.0,503.0,506.0,0.0,0.0,492.0,87.7,269.0,74.646732,,57.47798364000001,157.8,25.28846153846154,73.43538600000001,73.43538600000001,11.65641047619048,44.4,66.1698956780924,2.459646425826295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,911.6,179.4,
2018-01-01 00:00:00,CGL-01,40.5,4.399999999999999,76.0,0.77,24.3,14.8,0.225,886.0,885.0,888.0,508.0,510.0,115.0,0.0,0.0,484.0,96.0,273.0,80.38272,,61.8946944,163.0,26.12179487179487,76.98327,76.98327,12.21956666666667,45.0,67.0640834575261,2.272727272727273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,910.0,179.0,
2018-01-07 00:00:00,CGL-01,61.0,14.55,34.59999999999999,0.7949999999999999,29.0,22.0,0.69,3470.0,3440.0,3442.0,2000.0,2000.0,1985.0,0.0,0.0,476.5,790.0,464.0,651.2325500000001,65.123255,517.7298772500001,807.0,89.66666666666666,647.7950400000001,647.7950400000001,86.37267200000001,105.0,84.0,1.607717041800647,478.0,477.0,475.0,400.0,395.0,400.0,14.6,35.5,0.74,475.0,476.0,474.0,380.0,390.0,390.0,14.5,33.7,0.85,643.0,268.0,
2018-01-24 00:00:00,CGL-01,40.9,5.1,67.30000000000001,0.795,24.3,14.8,0.315,899.0,898.0,897.0,514.0,517.0,522.0,0.0,0.0,492.0,93.8,277.0,79.83880799999999,,63.47185236,167.4,26.82692307692308,80.219754,80.219754,12.73329428571429,45.3,67.51117734724292,2.411454408440098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,907.0,179.6,
2018-06-25 00:00:00,CGL-01,40.9,5.1,67.30000000000001,0.795,24.3,14.8,0.315,894.0,894.0,893.0,512.0,515.0,519.0,0.0,0.0,482.0,98.0,276.0,81.71828,,64.9660326,165.0,26.44230769230769,78.7842,78.7842,12.50542857142857,45.4,67.6602086438152,1.946107784431139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,912.0,179.0,
2018-11-07 00:00:00,CGL-01,40.9,5.1,67.30000000000001,0.795,24.3,14.8,0.315,896.0,900.0,897.0,516.0,518.0,523.0,0.0,0.0,484.0,82.0,276.0,68.66024,,54.58489080000001,170.0,27.24358974358974,81.17160000000001,81.17160000000001,12.88438095238095,46.0,68.55439642324889,2.222222222222222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,915.0,179.0,
2019-03-01 00:00:00,CGL-01,41.4,5.1,67.30000000000001,0.795,24.3,14.8,0.315,914.0,915.0,914.0,523.0,524.0,532.0,0.0,0.0,489.0,87.0,282.0,73.59939,,58.51151505,174.0,27.88461538461539,84.88764,84.88764,13.47422857142857,46.0,68.55439642324889,1.459854014598535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,911.0,179.0,
2019-03-27 00:00:00,CGL-01,41.4,5.1,67.30000000000001,0.795,24.3,14.8,0.315,913.0,913.0,915.0,523.0,526.0,532.0,0.0,0.0,484.0,101.0,282.0,84.56931999999999,,67.2326094,173.0,27.72435897435897,84.39977999999999,84.39977999999999,13.39679047619048,46.0,68.55439642324889,2.94117647058824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,914.0,179.0,
2019-05-27 00:00:00,CGL-01,35.0,10.0,48.2,0.855,15.2,10.2,0.76,2265.0,2224.0,2218.0,1625.0,1642.0,1635.0,0.0,0.0,473.0,213.6,273.0,174.786744,33.61283538461539,149.44266612,334.0,53.52564102564102,157.74486,157.74486,30.33555,46.0,36.8,1.171303074670567,471.0,473.0,474.0,107.6,101.7,107.2,9.9,49.0,0.85,471.0,469.0,472.0,106.0,107.0,106.0,10.1,47.4,0.86,1703.0,163.0,
2019-06-15 00:00:00,CGL-01,60.0,11.3,81.1,0.6990000000000001,5.7,8.5,0.781,2473.0,2485.0,2484.0,1420.0,1440.0,1446.0,,,472.0,483.1,439.2,394.480136,62.6158946031746,275.741615064,442.0,73.05785123966942,335.838672,335.838672,53.30772571428572,79.0,73.14814814814815,3.896103896103896,472.9,470.6,469.6,281.9,308.0,291.0,7.7,80.30000000000001,0.766,471.6,472.6,470.5,180.9,172.2,192.1,7.6,81.89999999999999,0.632,1188.0,0.0,0.6
2019-07-24 00:00:00,CGL-01,41.4,5.1,67.30000000000001,0.795,24.3,14.8,0.315,912.0,909.0,914.0,529.0,526.0,522.0,0.0,0.0,480.0,88.0,281.0,73.0752,,58.094784,202.0,32.37179487179488,98.19825999999999,98.19825999999999,15.5870253968254,44.0,65.57377049180329,1.526717557251903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,917.2,179.0,
2019-11-03 00:00:00,CGL-01,45.0,9.2,54.0,0.86,17.0,8.799999999999999,0.38,1753.0,1755.0,1750.0,1012.0,1013.0,1013.0,0.0,0.0,464.0,135.0,342.0,108.3672,10.83672,93.195792,233.0,38.51239669421488,137.85678,137.85678,26.51091923076923,44.0,42.43008678881389,1.538461538461533,458.0,457.0,458.0,68.0,70.0,120.0,0.0,0.0,0.0,458.0,457.0,458.0,60.0,60.0,6.0,0.0,0.0,0.0,,,
2020-02-08 00:00:00,CGL-01,39.4,5.1,67.30000000000001,0.795,24.3,14.8,0.315,855.0,854.0,852.0,488.0,493.0,495.0,0.0,0.0,485.0,99.0,264.0,83.06595,,66.03743025,255.0,40.86538461538461,116.4636,116.4636,18.48628571428571,45.0,67.0640834575261,2.272727272727273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,992.0,179.0,
2021-01-17 00:00:00,CGL-01,43.0,5.1,67.30000000000001,0.795,24.3,14.8,0.315,965.0,963.0,961.0,514.0,584.0,570.0,0.0,0.0,485.0,114.0,297.0,95.65169999999999,,76.0431015,250.0,40.06410256410257,128.4525,128.4525,20.38928571428571,47.0,70.0447093889717,1.438848920863304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,945.0,180.0,
2021-04-19 00:00:00,CGL-01,43.0,5.0,63.0,0.82,24.3,14.8,0.315,956.0,953.0,953.0,510.0,580.0,566.0,0.0,0.0,485.0,102.0,299.0,85.5831,,70.17814200000001,268.0,42.94871794871795,138.62836,138.62836,22.00450158730159,48.0,71.53502235469449,2.857142857142862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,955.0,180.0,
2021-05-18 00:00:00,CGL-01,43.0,4.9,82.0,0.932,15.8,75.0,0.182,944.0,941.0,940.0,504.0,572.0,559.0,0.0,0.0,486.0,113.0,296.0,95.00814,,88.54758647999999,269.0,43.10897435897436,184.28652,184.28652,29.25182857142857,47.0,70.0447093889717,2.919708029197086,484.0,485.0,486.0,55.0,56.0,53.0,4.9,73.0,0.708,484.0,485.0,486.0,58.0,40.0,48.0,4.9,82.0,0.704,952.0,180.4,
2021-08-09 00:00:00,CGL-01,43.0,4.9,82.0,0.932,15.8,75.0,0.182,952.0,955.0,951.0,540.0,552.0,542.0,0.0,0.0,488.0,113.0,293.0,95.39912,,88.91197984,267.0,42.78846153846153,135.33963,135.33963,21.48248095238095,47.0,70.0447093889717,2.173913043478261,484.0,485.0,486.0,55.0,56.0,53.0,4.9,73.0,0.708,484.0,485.0,486.0,58.0,40.0,48.0,4.9,82.0,0.704,954.2,180.3,
2021-09-10 00:00:00,CGL-01,43.0,4.9,82.0,0.78,15.8,75.0,0.182,955.0,951.0,954.0,536.0,542.0,572.0,0.0,0.0,486.0,114.0,294.0,95.84891999999999,,74.76215760000001,278.0,44.55128205128205,141.39636,141.39636,22.44386666666666,47.0,70.0447093889717,1.438848920863304,484.0,485.0,486.0,55.0,56.0,53.0,4.9,73.0,0.708,484.0,485.0,486.0,58.0,40.0,48.0,4.9,82.0,0.704,955.5,180.1,
2021-11-28 00:00:00,CGL-01,44.0,4.9,76.2,0.77,15.8,75.0,0.182,976.0,976.0,980.0,550.0,556.0,586.0,0.0,0.0,489.0,118.0,301.0,99.82445999999999,,76.8648342,262.0,41.98717948717949,136.43126,136.43126,21.65575555555555,48.0,71.53502235469449,2.127659574468085,484.0,485.0,486.0,55.0,56.0,53.0,4.9,73.0,0.708,484.0,485.0,486.0,58.0,40.0,48.0,4.9,82.0,0.704,949.8,180.2,
