FECHA,WELL,FRECUENCIA,% THD-VOL IN VSD,% THD-AMP IN VSD,PF IN VSD,% THD-VOL OUT VSD,% THD-AMP OUT VSD,PF OUT VSD,VOL MTR A,VOL MTR B,VOL MTR C,VOL MTR A-Tierra,VOL MTR B-Tierra,VOL MTR C-Tierra,% THD-AMP MTR,PF MTR,MAX VOL IN VSD,MAX AMP IN VSD,MAX VOL OUT VSD,RED KVA,%RED KVA,RED KW,MAX AMP OUT VSD,% LOAD VSD,KVA VSD,KVA SUT,% LOAD SUT,AMP MOTOR,% LOAD MTR,% DESB MTR,VOL-A CON D,AMP-A CON D,VOL-B CON D,AMP-B CON D,VOL-C CON D,AMP-C CON D,%THD VOL CON D,%THD AMP CON D,P.F. CON D,VOL-A CON Y,AMP-A CON Y,VOL-B CON Y,AMP-B CON Y,VOL-C CON Y,AMP-C CON Y,%THD VOL CON Y,%THD AMP CON Y,P.F. CON Y,PIP (psi),T Motor (F),KW-BBL
2021-12-13 00:00:00,CGL-01,44.0,4.9,74.9,0.777,22.0,49.0,0.34,1226.0,1227.0,1228.0,691.0,696.0,720.0,0.0,0.0,488.0,119.0,301.0,100.46456,,78.06096312,258.0,41.34615384615385,134.34834,134.34834,21.32513333333333,47.3,70.49180327868852,10.33457249070632,484.0,485.0,486.0,55.0,56.0,53.0,4.9,73.0,0.708,484.0,485.0,486.0,58.0,40.0,48.0,4.9,82.0,0.704,949.8,180.2,
2022-05-22 00:00:00,CGL-01,44.5,4.9,74.9,0.777,22.0,49.0,0.34,989.0,987.0,985.0,557.0,552.0,542.0,0.0,0.0,487.0,119.0,304.0,100.25869,,77.90100213000001,254.0,40.7051282051282,133.58368,133.58368,21.20375873015873,47.9,71.38599105812222,2.627840909090911,484.0,485.0,486.0,55.0,56.0,53.0,4.9,73.0,0.708,484.0,485.0,486.0,58.0,40.0,48.0,4.9,82.0,0.704,942.0,180.2,
2022-07-09 00:00:00,CGL-01,37.0,7.9,65.0,0.972,15.1,15.0,0.723,1165.0,1167.0,1167.0,751.0,770.0,793.0,0.0,0.0,479.0,35.0,294.0,29.00345,,28.1913534,71.6,22.87539936102236,36.41719199999999,36.41719199999999,14.0066123076923,17.3,48.05555555555556,2.5440313111546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1165.0,204.0,
2022-08-05 00:00:00,CGL-01,44.5,5.0,71.5,0.79,8.1,52.40000000000001,0.41,998.0,997.0,997.0,562.0,567.0,597.0,0.0,0.0,487.0,120.0,308.0,101.1012,,79.86994800000001,259.0,41.50641025641026,138.00556,138.00556,21.90564444444444,48.0,71.53502235469449,1.398601398601394,484.0,485.0,486.0,55.0,56.0,53.0,4.9,73.0,0.708,484.0,485.0,486.0,58.0,40.0,48.0,4.9,82.0,0.704,974.0,180.0,
2022-09-10 00:00:00,CGL-01,44.5,5.3,70.0,0.796,8.1,51.0,0.41,990.0,990.0,991.0,560.0,561.0,590.0,0.0,0.0,485.0,120.0,308.0,100.686,,80.146056,255.0,40.86538461538461,135.8742,135.8742,21.56733333333333,48.0,71.53502235469449,1.398601398601394,484.0,485.0,486.0,55.0,56.0,53.0,4.9,73.0,0.708,484.0,485.0,486.0,58.0,40.0,48.0,4.9,82.0,0.704,945.0,180.0,
2023-05-06 00:00:00,CGL-01,62.0,6.3,37.8,0.627,1.2,8.0,0.71,1683.0,1684.0,1684.0,975.0,967.0,981.0,,,480.0,60.0,453.0,49.824,,31.239648,50.0,27.77777777777778,39.1845,39.1845,9.796125,12.7,43.79310344827586,1.587301587301582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1017.0,258.2,
2023-08-01 00:00:00,CGL-01,52.0,6.0,62.0,0.83,51.0,44.0,0.563,1235.0,1234.0,1237.0,701.0,705.0,733.0,0.0,0.0,474.0,155.0,380.0,127.1031,,105.495573,282.0,45.19230769230769,185.3868,185.3868,29.42647619047619,61.0,62.88659793814433,1.666666666666667,484.0,485.0,486.0,55.0,56.0,53.0,4.9,73.0,0.708,484.0,485.0,486.0,58.0,40.0,48.0,4.9,82.0,0.704,899.0,176.4,
2017-08-07 00:00:00,CGL-05,30.0,4.9,62.0,0.8,24.3,14.8,0.22,593.0,593.0,593.0,339.0,343.0,344.0,0.0,0.0,483.0,66.0,183.0,55.14894,,44.119152,161.0,25.80128205128205,50.97099,50.97099,8.090633333333333,42.0,62.59314456035769,2.439024390243902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1195.7,152.0,
2014-03-14 00:00:00,CGL-05,48.0,8.0,29.0,0.79,19.2,32.6,0.3,1290.0,1291.0,1295.0,747.0,748.0,747.0,0.0,0.0,471.0,38.0,373.0,30.96354,0.0,0.0,68.0,0.0,0.0,0.0,0.0,20.0,51.28205128205128,3.448275862068972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2012-05-12 00:00:00,RMN-03,35.0,23.5,44.2,0.71,51.3,33.1,0.52,792.0,791.0,938.0,461.0,463.0,461.0,0.0,0.0,481.0,153.0,291.0,127.31589,35.365525,90.3942819,186.0,29.80769230769231,93.63798,93.63798,23.409495,58.0,59.18367346938776,6.024096385542173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1586.0,154.0,
2019-03-24 00:00:00,RMN-03,35.0,15.2,33.2,0.83,30.0,25.0,0.67,1570.0,1568.0,1568.0,908.0,910.0,900.0,0.0,0.0,462.0,205.0,325.0,163.8483,,135.994089,250.0,40.06410256410257,140.5625,140.5625,35.140625,50.0,40.65040650406504,1.342281879194626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1317.0,199.0,
2019-05-27 00:00:00,RMN-03,35.0,10.0,48.2,0.855,15.2,10.2,0.76,2265.0,2224.0,2218.0,1625.0,1642.0,1635.0,0.0,0.0,473.0,213.6,273.0,174.786744,33.61283538461539,149.44266612,334.0,53.52564102564102,157.74486,157.74486,30.33555,46.0,36.8,1.171303074670567,471.0,473.0,474.0,107.6,101.7,107.2,9.9,49.0,0.85,471.0,469.0,472.0,106.0,107.0,106.0,10.1,47.4,0.86,1703.0,163.0,
2019-05-27 00:00:00,RMN-03,35.0,10.0,48.2,0.855,15.2,10.2,0.76,2265.0,2224.0,2218.0,1625.0,1642.0,1635.0,0.0,0.0,473.0,213.6,273.0,174.786744,33.61283538461539,149.44266612,334.0,53.52564102564102,157.74486,157.74486,30.33555,46.0,36.8,1.171303074670567,471.0,473.0,474.0,107.6,101.7,107.2,9.9,49.0,0.85,471.0,469.0,472.0,106.0,107.0,106.0,10.1,47.4,0.86,1703.0,163.0,
2019-06-14 00:00:00,RMN-03,37.5,15.2,33.2,0.83,30.0,25.0,0.67,1682.0,1685.0,1682.0,973.0,975.0,963.0,0.0,0.0,463.0,226.0,349.0,272.0,,150.2497042,271.0,43.42948717948718,163.62167,163.62167,31.46570576923077,54.0,51.42857142857142,1.249999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1274.0,202.0,
2019-07-23 00:00:00,RMN-03,37.5,15.2,33.2,0.83,30.0,25.0,0.67,1691.0,1684.0,1684.0,964.0,977.0,976.0,0.0,0.0,469.0,226.0,349.0,272.0,,152.1967846,271.0,43.42948717948718,163.62167,163.62167,31.46570576923077,54.0,51.42857142857142,1.886792452830189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1348.0,204.6,
2019-11-16 00:00:00,RMN-03,38.0,15.2,33.2,0.83,30.0,25.0,0.67,1717.0,1719.0,1710.0,994.0,997.0,983.0,0.0,0.0,476.0,227.7,355.0,272.0,,155.63030868,276.0,44.23076923076923,169.5054,169.5054,32.5971923076923,55.0,52.38095238095239,1.588271227855822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1364.0,202.0,
2020-02-08 00:00:00,RMN-03,39.4,5.1,67.30000000000001,0.795,24.3,14.8,0.315,855.0,854.0,852.0,488.0,493.0,495.0,0.0,0.0,485.0,99.0,264.0,83.06595,,66.03743025,255.0,40.86538461538461,116.4636,116.4636,18.48628571428571,45.0,67.0640834575261,2.272727272727273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,992.0,179.0,
2021-01-17 00:00:00,RMN-03,43.0,5.1,67.30000000000001,0.795,24.3,14.8,0.315,965.0,963.0,961.0,514.0,584.0,570.0,0.0,0.0,485.0,114.0,297.0,95.65169999999999,,76.0431015,250.0,40.06410256410257,128.4525,128.4525,20.38928571428571,47.0,70.0447093889717,1.438848920863304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,945.0,180.0,
2021-04-18 00:00:00,RMN-03,53.0,4.399999999999999,119.5,0.6950000000000001,0.14,12.11,0.72,2524.0,2518.0,2518.0,1176.0,1627.0,1600.0,0.0,0.0,521.5,214.0,390.0,193.06973,37.12879423076924,134.18346235,186.0,30.74380165289256,125.4942,125.4942,24.1335,40.5,100.997506234414,2.457002457002448,572.0,473.0,470.0,103.0,110.0,104.0,4.5,99.0,0.62,471.0,473.0,471.0,99.0,104.0,105.0,4.3,140.0,0.77,1055.0,212.0,
2021-04-18 00:00:00,RMN-03,53.0,4.399999999999999,119.5,0.6950000000000001,0.14,12.11,0.72,2524.0,2518.0,2518.0,1176.0,1627.0,1600.0,0.0,0.0,521.5,214.0,390.0,193.06973,37.12879423076924,134.18346235,186.0,30.74380165289256,125.4942,125.4942,24.1335,40.5,100.997506234414,2.457002457002448,572.0,473.0,470.0,103.0,110.0,104.0,4.5,99.0,0.62,471.0,473.0,471.0,99.0,104.0,105.0,4.3,140.0,0.77,1055.0,212.0,
2021-05-16 00:00:00,RMN-03,40.5,13.8,42.0,0.66,30.0,25.0,0.67,1778.0,1771.0,1772.0,995.0,1050.0,1030.0,0.0,0.0,475.0,251.0,368.0,272.0,,136.131105,297.0,47.59615384615385,189.08208,189.08208,36.36193846153846,59.0,56.19047619047619,1.136363636363632,475.0,475.0,475.0,251.0,251.0,249.0,13.8,42.0,0.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1262.0,207.7,
2021-08-08 00:00:00,RMN-03,40.5,13.8,42.0,0.66,30.0,25.0,0.67,1790.0,1786.0,1792.0,1053.0,1063.0,1065.0,0.0,0.0,478.0,252.0,371.0,272.0,,137.5366608,290.0,46.47435897435898,186.1307,186.1307,35.79436538461539,58.0,55.23809523809524,1.156069364161846,475.0,475.0,475.0,251.0,251.0,249.0,13.0,42.0,0.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1258.0,207.9,
2021-09-09 00:00:00,RMN-03,40.5,15.0,40.3,0.656,30.0,25.0,0.67,1775.0,1782.0,1781.0,1031.0,1033.0,1021.0,0.0,0.0,474.0,251.0,369.0,205.82502,,135.02121312,293.0,46.9551282051282,187.04241,187.04241,35.96969423076923,59.0,56.19047619047619,1.724137931034483,475.0,475.0,475.0,251.0,251.0,249.0,13.0,42.0,0.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1270.0,208.0,
2021-11-28 00:00:00,RMN-03,44.0,4.9,76.2,0.77,15.8,75.0,0.182,976.0,976.0,980.0,550.0,556.0,586.0,0.0,0.0,489.0,118.0,301.0,99.82445999999999,,76.8648342,262.0,41.98717948717949,136.43126,136.43126,21.65575555555555,48.0,71.53502235469449,2.127659574468085,484.0,485.0,486.0,55.0,56.0,53.0,4.9,73.0,0.708,484.0,485.0,486.0,58.0,40.0,48.0,4.9,82.0,0.704,949.8,180.2,
2021-12-12 00:00:00,RMN-03,39.5,15.0,41.0,0.66,39.7,25.0,0.686,1707.0,1695.0,1694.0,758.0,807.0,796.0,0.0,0.0,459.3,243.0,355.4,193.085127,,127.43618382,284.0,45.51282051282051,174.615128,174.615128,33.57983230769231,56.9,54.19047619047619,1.476668635558185,475.0,475.0,475.0,251.0,251.0,249.0,13.0,42.0,0.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1267.0,206.0,
2022-01-16 00:00:00,RMN-03,39.0,14.1,42.5,0.63,39.7,25.0,0.69,1710.0,1709.0,1707.0,997.0,1014.0,945.0,0.0,0.0,469.0,239.0,353.0,193.91743,,122.1679809,279.0,44.71153846153847,170.38251,170.38251,32.76586730769231,56.0,53.33333333333334,1.197604790419157,475.0,475.0,475.0,251.0,251.0,249.0,13.0,42.0,0.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1265.0,205.0,
2022-05-22 00:00:00,RMN-03,44.5,4.9,74.9,0.777,22.0,49.0,0.34,989.0,987.0,985.0,557.0,552.0,542.0,0.0,0.0,487.0,119.0,304.0,100.25869,,77.90100213000001,254.0,40.7051282051282,133.58368,133.58368,21.20375873015873,47.9,71.38599105812222,2.627840909090911,484.0,485.0,486.0,55.0,56.0,53.0,4.9,73.0,0.708,484.0,485.0,486.0,58.0,40.0,48.0,4.9,82.0,0.704,942.0,180.2,
2022-07-09 00:00:00,RMN-03,37.0,7.9,65.0,0.972,15.1,15.0,0.723,1165.0,1167.0,1167.0,751.0,770.0,793.0,0.0,0.0,479.0,35.0,294.0,29.00345,,28.1913534,71.6,22.87539936102236,36.41719199999999,36.41719199999999,14.0066123076923,17.3,48.05555555555556,2.5440313111546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1165.0,204.0,
2022-09-11 00:00:00,RMN-03,35.0,13.6,49.0,0.548,0.0,0.0,0.667,1495.0,1496.0,1494.0,862.0,871.0,847.0,0.0,0.0,464.0,210.0,310.0,168.5712,,92.3770176,241.0,38.62179487179488,129.2483,129.2483,24.85544230769231,49.0,46.66666666666666,1.369863013698625,463.0,464.0,464.0,207.0,209.0,210.0,13.0,49.0,0.548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1294.0,199.2,
2023-01-16 00:00:00,RMN-03,35.0,13.2,48.0,0.48,0.0,0.0,0.66,1505.0,1503.0,1505.0,870.0,871.0,862.0,0.0,0.0,462.0,209.0,309.0,167.04534,,80.1817632,243.0,38.94230769230769,129.90051,129.90051,24.98086730769231,49.0,46.66666666666666,1.369863013698625,463.0,464.0,464.0,207.0,209.0,210.0,13.0,49.0,0.548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1294.0,199.2,
2023-06-25 00:00:00,RMN-03,35.0,17.5,49.0,0.587,,,0.684,1433.0,1435.0,1432.0,835.0,824.0,833.0,0.0,0.0,483.0,187.0,341.0,156.25533,,91.72187870999998,211.0,33.81410256410257,124.47523,124.47523,23.93754423076923,48.7,46.38095238095239,3.594080338266391,463.0,464.0,464.0,207.0,209.0,210.0,13.0,49.0,0.548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1302.0,1745.2,
2021-04-18 00:00:00,RMN-05,53.0,4.399999999999999,119.5,0.6950000000000001,0.14,12.11,0.72,2524.0,2518.0,2518.0,1176.0,1627.0,1600.0,0.0,0.0,521.5,214.0,390.0,193.06973,37.12879423076924,134.18346235,186.0,30.74380165289256,125.4942,125.4942,24.1335,40.5,100.997506234414,2.457002457002448,572.0,473.0,470.0,103.0,110.0,104.0,4.5,99.0,0.62,471.0,473.0,471.0,99.0,104.0,105.0,4.3,140.0,0.77,1055.0,212.0,
2021-05-14 00:00:00,RMN-05,32.0,6.600000000000001,37.0,0.9,30.0,25.0,0.67,655.0,656.0,656.0,376.0,376.0,384.0,0.0,0.0,477.0,19.0,286.0,272.0,,14.111091,38.0,12.62458471760797,18.80164,18.80164,7.231399999999999,14.0,60.86956521739131,1.694915254237295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1099.0,196.8,
2021-05-18 00:00:00,RMN-05,43.0,4.9,82.0,0.932,15.8,75.0,0.182,944.0,941.0,940.0,504.0,572.0,559.0,0.0,0.0,486.0,113.0,296.0,95.00814,,88.54758647999999,269.0,43.10897435897436,184.28652,184.28652,29.25182857142857,47.0,70.0447093889717,2.919708029197086,484.0,485.0,486.0,55.0,56.0,53.0,4.9,73.0,0.708,484.0,485.0,486.0,58.0,40.0,48.0,4.9,82.0,0.704,952.0,180.4,
2021-08-08 00:00:00,RMN-05,40.5,13.8,42.0,0.66,30.0,25.0,0.67,1790.0,1786.0,1792.0,1053.0,1063.0,1065.0,0.0,0.0,478.0,252.0,371.0,272.0,,137.5366608,290.0,46.47435897435898,186.1307,186.1307,35.79436538461539,58.0,55.23809523809524,1.156069364161846,475.0,475.0,475.0,251.0,251.0,249.0,13.0,42.0,0.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1258.0,207.9,
2021-09-09 00:00:00,RMN-05,40.5,15.0,40.3,0.656,30.0,25.0,0.67,1775.0,1782.0,1781.0,1031.0,1033.0,1021.0,0.0,0.0,474.0,251.0,369.0,205.82502,,135.02121312,293.0,46.9551282051282,187.04241,187.04241,35.96969423076923,59.0,56.19047619047619,1.724137931034483,475.0,475.0,475.0,251.0,251.0,249.0,13.0,42.0,0.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1270.0,208.0,
2021-11-27 00:00:00,RMN-05,50.0,7.1,41.6,0.91,7.9,4.8,0.72,2580.0,25.84,25.82,1472.0,1490.0,1479.0,0.0,0.0,471.0,157.0,358.0,127.92831,12.792831,116.4147621,208.0,52.0,128.82272,128.82272,39.63776,27.7,69.07730673316708,2.366127023661269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,898.5,226.5,
2021-12-10 00:00:00,RMN-05,35.5,7.1,34.5,0.91,2.1,11.4,0.6,724.0,723.0,725.0,423.0,413.0,418.0,0.0,0.0,478.0,0.0,316.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.65116279069767,477.0,477.0,476.0,19.0,18.5,18.6,6.0,37.0,0.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,939.9,197.2,
2022-01-15 00:00:00,RMN-05,58.0,11.45,36.9,0.77,28.2,24.6,0.77,3299.0,3270.0,3280.0,1892.0,1905.0,1888.0,0.0,0.0,487.5,711.0,449.0,599.639625,59.9639625,461.72251125,746.0,82.88888888888889,579.47042,579.47042,57.947042,97.0,77.60000000000001,2.447552447552443,488.0,487.0,486.0,358.0,358.0,356.0,11.3,37.8,0.75,487.0,486.0,486.0,353.0,353.0,350.0,11.6,36.0,0.79,,,
2022-05-22 00:00:00,RMN-05,44.5,4.9,74.9,0.777,22.0,49.0,0.34,989.0,987.0,985.0,557.0,552.0,542.0,0.0,0.0,487.0,119.0,304.0,100.25869,,77.90100213000001,254.0,40.7051282051282,133.58368,133.58368,21.20375873015873,47.9,71.38599105812222,2.627840909090911,484.0,485.0,486.0,55.0,56.0,53.0,4.9,73.0,0.708,484.0,485.0,486.0,58.0,40.0,48.0,4.9,82.0,0.704,942.0,180.2,
2022-05-30 00:00:00,RMN-05,38.5,5.800000000000001,48.0,0.9,2.1,11.4,0.56,783.0,783.0,783.0,453.0,445.0,456.0,0.0,0.0,476.2,27.0,344.0,22.243302,,20.0189718,42.0,13.95348837209302,24.99504,24.99504,9.613476923076924,16.3,70.86956521739131,1.033057851239654,477.0,477.0,476.0,19.0,18.5,18.6,6.0,37.0,0.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,893.3,205.2,
2022-07-08 00:00:00,RMN-05,40.0,5.800000000000001,48.0,0.9,2.1,11.4,0.56,821.0,821.0,822.0,474.0,468.0,477.0,0.0,0.0,476.2,27.0,358.0,22.243302,,20.0189718,43.8,14.5514950166113,27.127092,27.127092,10.43349692307692,17.0,73.91304347826086,1.796407185628747,477.0,477.0,476.0,19.0,18.5,18.6,6.0,37.0,0.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,815.0,205.6,
2022-08-02 00:00:00,RMN-05,43.0,7.8,69.0,0.96,3.3,9.4,0.6,1345.0,1347.0,1350.0,772.0,776.0,780.0,0.0,0.0,480.0,47.0,340.0,39.0288,,37.467648,82.0,26.19808306709265,48.2324,48.2324,18.55092307692308,19.3,53.61111111111111,3.949730700179539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,737.3,212.0,
2022-09-04 00:00:00,RMN-05,42.5,8.200000000000001,32.9,0.92,2.1,11.4,0.65,877.0,878.0,878.0,510.0,499.0,509.0,0.0,0.0,481.0,32.0,384.0,26.62816,,24.4979072,48.0,15.9468438538206,31.88736,31.88736,12.26436923076923,18.3,79.56521739130436,1.855287569573277,477.0,477.0,476.0,19.0,18.5,18.6,6.0,37.0,0.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,775.0,208.0,
2022-09-11 00:00:00,RMN-05,35.0,13.6,49.0,0.548,0.0,0.0,0.667,1495.0,1496.0,1494.0,862.0,871.0,847.0,0.0,0.0,464.0,210.0,310.0,168.5712,,92.3770176,241.0,38.62179487179488,129.2483,129.2483,24.85544230769231,49.0,46.66666666666666,1.369863013698625,463.0,464.0,464.0,207.0,209.0,210.0,13.0,49.0,0.548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1294.0,199.2,
2023-01-16 00:00:00,RMN-05,35.0,13.2,48.0,0.48,0.0,0.0,0.66,1505.0,1503.0,1505.0,870.0,871.0,862.0,0.0,0.0,462.0,209.0,309.0,167.04534,,80.1817632,243.0,38.94230769230769,129.90051,129.90051,24.98086730769231,49.0,46.66666666666666,1.369863013698625,463.0,464.0,464.0,207.0,209.0,210.0,13.0,49.0,0.548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1294.0,199.2,
2023-01-16 00:00:00,RMN-05,35.0,13.2,48.0,0.48,0.0,0.0,0.66,1505.0,1503.0,1505.0,870.0,871.0,862.0,0.0,0.0,462.0,209.0,309.0,167.04534,,80.1817632,243.0,38.94230769230769,129.90051,129.90051,24.98086730769231,49.0,46.66666666666666,1.369863013698625,463.0,464.0,464.0,207.0,209.0,210.0,13.0,49.0,0.548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1294.0,199.2,
2023-04-18 00:00:00,RMN-05,45.0,8.4,60.0,0.981,4.6,12.4,0.629,1410.0,1408.0,1406.0,812.0,804.0,806.0,0.0,0.0,480.0,46.0,393.0,38.1984,,37.4726304,76.0,24.28115015974441,51.67164,51.67164,19.87370769230769,20.0,55.55555555555556,3.448275862068972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,742.7,209.8,
2023-05-10 00:00:00,RMN-05,60.0,12.3,36.8,0.926,24.3,16.3,0.716,3460.0,3475.0,3473.0,1991.0,2002.0,2001.0,0.0,0.0,473.0,656.0,479.0,536.79824,53.679824,497.07517024,804.0,84.63157894736842,666.2506800000001,666.2506800000001,66.62506800000001,99.9,79.92,0.7042253521126931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,900.19,242.4,
2023-06-25 00:00:00,RMN-05,35.0,17.5,49.0,0.587,,,0.684,1433.0,1435.0,1432.0,835.0,824.0,833.0,0.0,0.0,483.0,187.0,341.0,156.25533,,91.72187870999998,211.0,33.81410256410257,124.47523,124.47523,23.93754423076923,48.7,46.38095238095239,3.594080338266391,463.0,464.0,464.0,207.0,209.0,210.0,13.0,49.0,0.548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1302.0,1745.2,
2023-04-01 00:00:00,RMN-07,70.0,6.600000000000001,39.90000000000001,0.91,6.0,3.9,0.61,2069.0,2078.0,2069.0,1196.0,1195.0,1213.0,0.0,0.0,479.5,96.0,270.0,78.0,,72.0,239.0,37.0,104.0,104.0,20.0,28.0,44.0,2.2,479.0,480.0,479.0,257.0,255.0,258.0,9.3,31.5,0.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1561.0,190.0,
2023-04-03 00:00:00,RMN-07,70.0,6.600000000000001,39.6,0.9155,4.0,4.5,0.7,2052.0,2056.0,2050.0,1178.0,1178.0,1198.0,0.0,0.0,479.6,104.0,267.0,86.289632,,78.998158096,229.0,38.16666666666666,105.77739,105.77739,20.34180576923077,29.0,45.3125,2.352941176470592,479.4,479.0,479.5,50.0,53.0,51.0,6.7,39.8,0.915,479.0,479.8,479.7,54.0,50.0,49.0,6.800000000000001,39.4,0.916,1430.0,192.0,
2023-04-18 00:00:00,RMN-07,45.0,8.4,60.0,0.981,4.6,12.4,0.629,1410.0,1408.0,1406.0,812.0,804.0,806.0,0.0,0.0,480.0,46.0,393.0,38.1984,,37.4726304,76.0,24.28115015974441,51.67164,51.67164,19.87370769230769,20.0,55.55555555555556,3.448275862068972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,742.7,209.8,
2023-06-24 00:00:00,RMN-07,75.0,6.600000000000001,39.1,0.92,4.0,4.5,0.8,2152.0,2149.0,2182.0,1242.0,1240.0,1260.0,0.0,0.0,481.5,122.0,277.0,101.62539,,93.4953588,230.0,38.33333333333334,110.2183,110.2183,21.19582692307693,29.0,45.3125,2.352941176470592,479.5,479.0,481.0,59.0,62.0,60.0,6.5,39.2,0.92,479.0,478.0,482.0,63.0,59.0,59.0,6.5,39.0,0.92,1179.0,192.3,
2023-06-26 00:00:00,RMN-07,79.0,6.600000000000001,35.45,0.9215,4.0,4.5,0.8,2211.0,2215.0,2210.0,1272.0,1267.0,1285.0,0.0,0.0,479.1,137.8,286.0,114.2145654,,105.2487220161,234.0,39.0,115.77852,115.77852,22.2651,29.5,46.09375,1.724137931034483,479.0,479.0,479.0,65.8,70.4,68.7,7.5,35.7,0.915,478.8,479.2,479.0,72.0,66.0,67.0,7.1,35.2,0.928,1162.0,193.0,
2023-06-27 00:00:00,RMN-07,60.0,12.5,30.6,0.92,22.8,15.3,0.709,3473.0,3484.0,3481.0,2014.0,2015.0,2029.0,0.0,0.0,475.0,663.0,481.0,544.82025,54.482025,501.23463,810.0,85.26315789473684,674.0253,674.0253,67.40253,101.0,80.80000000000001,3.186440677966095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,762.0,246.0,
2019-03-31 00:00:00,RMS-02,35.0,10.5,30.7,0.92,24.8,6.7,0.61,1261.0,1257.0,1260.0,711.0,720.0,724.0,0.0,0.0,480.0,100.0,280.0,83.04,,76.3968,187.0,29.96794871794872,90.5828,90.5828,17.41976923076923,40.0,45.45454545454545,4.347826086956515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,953.0,193.0,
2019-03-31 00:00:00,RMS-02,35.0,10.5,30.7,0.92,24.8,6.7,0.61,1261.0,1257.0,1260.0,711.0,720.0,724.0,0.0,0.0,480.0,100.0,280.0,83.04,,76.3968,187.0,29.96794871794872,90.5828,90.5828,17.41976923076923,40.0,45.45454545454545,4.347826086956515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,953.0,193.0,
2019-04-02 00:00:00,RMS-02,45.0,10.5,30.7,0.92,24.8,6.7,0.61,1765.0,1761.0,1758.0,976.0,987.0,989.0,0.0,0.0,470.0,189.0,381.0,153.6759,,141.381828,268.0,42.94871794871795,176.64684,176.64684,33.97054615384615,58.0,65.9090909090909,2.9585798816568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,819.0,195.0,
2019-04-07 00:00:00,RMS-02,45.0,7.6,37.2,0.92,25.8,7.3,0.49,1725.0,1724.0,1723.0,988.0,999.0,102.0,0.0,0.0,487.0,186.0,383.0,156.70686,,144.1703112,267.0,42.78846153846153,176.91153,176.91153,34.02144807692308,57.0,64.77272727272727,2.395209580838328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2019-05-22 00:00:00,RMS-02,45.0,7.6,37.2,0.92,25.8,7.3,0.49,1750.0,1748.0,1751.0,1012.0,1006.0,1009.0,0.0,0.0,488.0,190.0,384.0,160.4056,,147.573152,271.0,43.42948717948718,180.03072,180.03072,34.62129230769231,57.0,64.77272727272727,2.366863905325448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,937.5,182.5,
2019-06-15 00:00:00,RMS-02,60.0,11.3,81.1,0.6990000000000001,5.7,8.5,0.781,2473.0,2485.0,2484.0,1420.0,1440.0,1446.0,,,472.0,483.1,439.2,394.480136,62.6158946031746,275.741615064,442.0,73.05785123966942,335.838672,335.838672,53.30772571428572,79.0,73.14814814814815,3.896103896103896,472.9,470.6,469.6,281.9,308.0,291.0,7.7,80.30000000000001,0.766,471.6,472.6,470.5,180.9,172.2,192.1,7.6,81.89999999999999,0.632,1188.0,0.0,0.6
2019-11-02 00:00:00,RMS-02,35.0,10.5,23.5,0.748,28.5,7.5,0.647,922.0,921.0,917.0,526.0,532.0,533.0,0.0,0.0,464.0,151.9,266.0,170.0,17.0,145.0,195.0,41.57782515991471,89.7351,89.7351,14.24366666666667,54.4,55.51020408163265,3.095388502842717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,941.0,123.0,
2020-02-07 00:00:00,RMS-02,45.0,7.6,37.2,0.92,25.8,7.3,0.49,1733.0,1734.0,1730.0,999.0,997.0,1003.0,0.0,0.0,478.0,191.0,384.0,157.94554,,145.3098968,277.0,44.39102564102564,184.01664,184.01664,35.38781538461539,59.0,67.04545454545455,2.89017341040462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,940.0,181.0,
2021-04-20 00:00:00,RMS-02,49.0,8.4,33.2,0.92,25.8,7.3,0.49,1960.0,1960.0,1961.0,1130.0,1129.0,1135.0,0.0,0.0,491.0,236.0,437.0,200.46548,,184.4282416,310.0,49.67948717948718,234.3631,234.3631,45.06982692307692,66.0,75.0,2.577319587628873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,885.0,170.0,
2021-04-20 00:00:00,RMS-02,49.0,8.4,33.2,0.92,25.8,7.3,0.49,1960.0,1960.0,1961.0,1130.0,1129.0,1135.0,0.0,0.0,491.0,236.0,437.0,200.46548,,184.4282416,310.0,49.67948717948718,234.3631,234.3631,45.06982692307692,66.0,75.0,2.577319587628873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,885.0,170.0,
2021-04-20 00:00:00,RMS-02,49.0,8.4,33.2,0.92,25.8,7.3,0.49,1960.0,1960.0,1961.0,1130.0,1129.0,1135.0,0.0,0.0,491.0,236.0,437.0,200.46548,,184.4282416,310.0,49.67948717948718,234.3631,234.3631,45.06982692307692,66.0,75.0,2.577319587628873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,885.0,170.0,
2021-09-12 00:00:00,RMS-02,49.0,8.799999999999999,32.7,0.93,18.3,7.399999999999999,0.65,1955.0,1955.0,1948.0,1127.0,1124.0,1130.0,0.0,0.0,484.0,238.0,435.0,199.28216,,185.3324088,311.0,49.83974358974359,234.04305,234.04305,45.00827884615384,67.0,76.13636363636364,3.076923076923077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,899.7,170.8,
2021-10-16 00:00:00,RMS-02,49.5,8.799999999999999,32.2,0.927,9.1,5.600000000000001,0.666,1980.0,1960.0,1979.0,1140.0,1139.0,1135.0,0.0,0.0,486.0,241.0,440.0,202.62798,,187.83613746,313.0,50.16025641025641,238.2556,238.2556,45.81838461538462,67.8,77.04545454545453,2.447552447552457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,890.0,169.9,
2021-11-15 00:00:00,RMS-02,49.5,8.799999999999999,32.2,0.93,9.1,5.600000000000001,0.666,1974.0,1975.0,1974.0,1140.0,1138.0,1144.0,0.0,0.0,486.0,245.0,440.0,205.9911,,191.571723,314.0,50.32051282051282,239.0168,239.0168,45.96476923076923,67.0,76.13636363636364,2.538071065989854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,893.0,171.9,
2021-12-22 00:00:00,RMS-02,49.5,8.799999999999999,32.4,0.93,9.1,5.600000000000001,0.68,1968.0,1978.0,1970.0,1173.0,1131.0,1136.0,0.0,0.0,486.2,245.0,497.0,206.07587,,191.6505591,317.0,50.80128205128205,272.55977,272.55977,52.41534038461538,66.0,75.0,2.040816326530605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,889.0,174.0,
2021-12-23 00:00:00,RMS-02,49.5,8.799999999999999,32.4,0.93,9.1,5.600000000000001,0.68,1968.0,1978.0,1970.0,1173.0,1131.0,1136.0,0.0,0.0,486.2,245.0,497.0,206.07587,,191.6505591,317.0,50.80128205128205,272.55977,272.55977,52.41534038461538,66.0,75.0,2.040816326530605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,889.0,174.0,
2022-02-28 00:00:00,RMS-02,54.0,3.75,92.5,0.7255,4.0,4.6,0.928,2550.0,2556.0,2548.0,1611.0,1664.0,1187.0,0.0,0.0,480.0,216.0,394.0,179.3664,34.49353846153846,130.1303232,188.0,31.07438016528926,128.14456,128.14456,24.64318461538461,28.3,70.57356608478803,1.792114695340514,477.0,477.0,477.0,104.0,111.0,107.0,3.8,95.0,0.717,476.0,478.0,477.0,100.0,105.0,106.0,3.7,90.0,0.734,1060.0,212.0,
2022-05-14 00:00:00,RMS-02,49.5,8.9,32.8,0.92,10.3,5.899999999999999,0.66,1942.0,1938.0,1939.0,1123.0,1121.0,1126.0,0.0,0.0,482.0,247.0,434.0,205.96342,,189.4863464,316.0,50.64102564102564,237.25912,237.25912,45.62675384615385,68.0,77.27272727272727,3.03030303030303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,886.2,167.0,
2022-09-12 00:00:00,RMS-02,49.5,8.799999999999999,33.0,0.931,8.5,5.5,0.671,1992.0,1993.0,1990.0,1169.0,1142.0,1144.0,0.0,0.0,487.0,244.0,440.0,205.57244,,191.38794164,312.0,50.0,237.4944,237.4944,45.672,67.9,77.1590909090909,3.21608040201006,487.0,487.0,487.0,244.0,243.0,240.0,8.799999999999999,33.0,0.931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2022-09-24 00:00:00,RMS-02,49.5,8.799999999999999,31.7,0.931,8.5,5.5,0.671,1972.0,1972.0,1964.0,1138.0,1131.0,1135.0,0.0,0.0,480.0,248.0,439.0,205.9392,,191.7293952,318.0,50.96153846153846,241.51146,241.51146,46.44451153846153,67.9,77.1590909090909,3.21608040201006,479.0,479.0,480.0,244.0,248.0,247.0,8.799999999999999,31.7,0.931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,929.2,166.1,
2023-01-10 00:00:00,RMS-02,45.0,8.6,68.4,0.789,6.600000000000001,12.4,0.5,1405.0,1397.0,1386.0,806.0,792.0,802.0,0.0,0.0,480.0,47.0,352.0,39.0288,,30.7937232,81.0,25.87859424920127,49.32576,49.32576,18.97144615384616,18.7,51.94444444444444,3.473491773308937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,752.0,210.0,
2023-04-17 00:00:00,RMS-02,51.0,9.6,31.3,0.93,11.4,7.000000000000001,0.687,2188.0,2190.0,2186.0,1270.0,1193.0,1129.0,0.0,0.0,480.0,271.0,497.8,225.0384,,209.285712,335.0,53.68589743589743,288.49999,288.49999,55.4807673076923,69.0,78.4090909090909,1.470588235294118,480.0,480.0,479.5,271.0,270.0,268.0,9.6,31.3,0.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,813.0,167.0,
2010-03-30 00:00:00,CRN-01,35.0,29.5,25.8,0.65,27.9,24.0,0.51,637.0,636.0,637.0,366.0,364.0,365.0,0.0,,487.0,27.0,281.0,22.74777,3.610757142857143,14.7860505,44.0,14.05750798722045,21.38972,21.38972,3.395193650793651,15.0,28.30188679245283,7.142857142857142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-04-28 00:00:00,CRN-01,35.0,7.199999999999999,84.89999999999999,0.46,42.0,38.0,,768.0,769.0,772.0,443.0,446.0,445.0,0.0,,477.0,43.0,338.0,35.48403,5.632385714285714,16.3226538,82.0,26.19808306709265,47.94868,47.94868,7.610901587301589,32.7,61.69811320754718,3.785488958990534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-05-04 00:00:00,CRN-01,35.0,7.6,81.69999999999999,0.48,42.0,38.0,0.59,761.0,765.0,763.0,435.0,444.0,442.0,0.0,,478.0,46.0,338.0,38.03924,6.037974603174604,18.2588352,82.0,26.19808306709265,47.94868,47.94868,7.610901587301589,32.0,60.37735849056604,2.127659574468089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-05-28 00:00:00,CRN-01,43.0,8.9,78.5,0.58,36.0,32.1,0.61,938.0,939.0,939.0,535.0,543.0,543.0,0.0,,477.0,49.0,414.0,40.43529,6.4183,23.4524682,87.0,27.79552715654952,62.31114,62.31114,9.890657142857142,34.0,64.15094339622641,5.154639175257724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-06-10 00:00:00,CRN-01,42.0,8.9,78.5,0.58,36.0,32.1,0.61,901.0,901.0,901.0,519.0,524.0,530.0,0.0,,476.0,48.0,404.0,39.52704,6.274133333333333,22.9256832,86.0,27.47603833865815,60.10712,60.10712,9.540812698412699,35.0,66.0377358490566,4.950495049504944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-07-21 00:00:00,CRN-01,40.0,8.9,78.4,0.59,36.0,32.1,0.61,874.0,873.0,872.0,496.0,500.0,501.0,0.0,,473.0,46.0,386.0,37.64134,5.974815873015872,22.20839059999999,83.0,26.51757188498403,55.42574,55.42574,8.797736507936508,34.0,64.15094339622641,5.154639175257724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-09-26 00:00:00,CRN-01,40.0,9.0,78.0,0.6,34.8,33.0,0.64,868.0,868.0,869.0,496.0,501.0,502.0,0.0,0.0,466.0,45.0,386.0,36.2781,5.758428571428572,21.76686,83.0,26.51757188498403,55.42574,55.42574,8.797736507936508,34.0,64.15094339622641,3.03030303030303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-10-25 00:00:00,CRN-01,40.0,9.0,78.0,0.6,34.8,33.0,0.64,868.0,870.0,870.0,496.0,500.0,502.0,0.0,0.0,468.0,45.0,386.0,36.43380000000001,5.783142857142858,21.86028,83.0,26.51757188498403,55.42574,55.42574,8.797736507936508,34.0,64.15094339622641,3.03030303030303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2010-11-18 00:00:00,CRN-01,56.0,6.950000000000001,68.65,0.679,17.4,17.8,0.548,1059.0,1055.0,1056.0,608.0,614.0,604.0,8.0,0.6,480.0,94.0,362.0,78.05760000000001,24.01772307692308,53.0011104,105.0,22.38805970149254,65.7573,65.7573,20.23301538461538,34.0,64.15094339622641,3.03030303030303,479.0,480.0,481.0,46.0,47.0,46.0,6.9,68.30000000000001,0.711,480.0,478.0,479.0,48.0,46.0,46.0,7.000000000000001,69.0,0.647,0.0,0.0,
2011-04-21 00:00:00,CRN-01,40.0,9.0,78.0,0.6,34.8,33.0,0.64,867.0,865.0,866.0,494.0,501.0,502.0,0.0,0.0,476.0,46.0,384.0,37.88008,6.012711111111111,22.728048,81.0,25.87859424920127,53.80992,53.80992,8.541257142857143,33.0,62.26415094339622,1.538461538461539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2011-10-03 00:00:00,CRN-01,40.0,6.800000000000001,75.0,0.6,29.0,43.0,,866.0,871.0,868.0,494.0,501.0,503.0,0.0,0.0,475.0,46.0,385.0,37.8005,6.000079365079365,22.6803,82.0,26.19808306709265,54.6161,54.6161,8.66922222222222,33.0,62.26415094339622,3.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2012-03-07 00:00:00,CRN-01,40.0,8.7,70.0,0.41,29.6,46.0,0.46,868.0,870.0,868.0,495.0,501.0,501.0,0.0,0.0,474.0,47.0,382.0,38.54094,6.117609523809524,15.8017854,86.0,27.47603833865815,56.83396,56.83396,9.021263492063492,51.0,96.22641509433963,4.79452054794521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2012-05-26 00:00:00,CRN-01,35.0,9.1,65.0,0.53,32.0,31.0,0.56,615.0,618.0,616.0,355.0,356.0,350.0,0.0,,479.0,41.0,270.0,33.97547,5.392931746031747,18.0069991,49.0,15.65495207667732,22.8879,22.8879,3.633,20.0,37.73584905660378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1198.0,181.0,
2012-07-20 00:00:00,CRN-01,35.0,35.0,95.0,0.37,29.8,48.6,0.53,606.0,606.0,612.0,352.0,352.0,348.0,0.0,,478.0,41.0,271.0,33.90454,5.381673015873017,12.5446798,48.0,15.33546325878594,22.50384,22.50384,3.572038095238096,20.0,66.66666666666666,3.389830508474582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1195.6,188.2,
2012-08-22 00:00:00,CRN-01,35.0,36.2,95.0,0.38,29.8,48.6,0.55,595.0,595.0,596.0,344.0,345.0,340.0,0.0,0.0,481.0,41.0,263.0,34.11733,5.415449206349207,12.9645854,47.0,15.01597444089457,21.38453,21.38453,3.394369841269841,19.0,63.33333333333333,3.571428571428577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1197.0,187.0,
2012-11-28 00:00:00,CRN-01,35.0,36.2,95.0,0.38,29.8,48.6,0.55,592.0,590.0,592.0,352.0,360.0,340.0,0.0,0.0,469.0,40.0,260.0,32.4548,5.151555555555555,12.332824,46.0,14.69648562300319,20.6908,20.6908,3.284253968253968,19.0,63.33333333333333,3.571428571428577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1198.0,187.0,
2015-02-19 00:00:00,CRN-01,35.0,36.2,95.0,0.38,29.8,48.6,0.55,595.0,596.0,596.0,345.0,346.0,340.0,0.0,0.0,478.0,39.0,263.0,32.25066,5.11915238095238,12.2552508,46.0,14.69648562300319,20.92954,20.92954,3.322149206349207,19.0,63.33333333333333,3.636363636363643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1207.0,187.0,
2015-12-12 00:00:00,CRN-01,35.0,36.2,95.0,0.38,29.8,48.6,0.55,595.0,595.0,595.0,345.0,345.0,340.0,0.0,0.0,478.0,39.0,263.0,32.25066,5.11915238095238,12.2552508,45.0,14.37699680511182,20.47455,20.47455,3.249928571428572,19.0,63.33333333333333,3.571428571428577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1211.0,185.0,
2015-12-23 00:00:00,CRN-01,35.0,36.2,95.0,0.38,29.8,48.6,0.55,595.0,595.0,595.0,345.0,345.0,342.0,0.0,0.0,476.0,38.0,263.0,31.29224,4.967022222222222,11.8910512,49.0,15.65495207667732,22.29451,22.29451,3.53881111111111,19.0,63.33333333333333,3.571428571428577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1211.0,185.0,
2016-03-15 00:00:00,CRN-01,35.0,36.2,95.0,0.38,29.8,48.6,0.55,596.0,596.0,596.0,345.0,345.0,344.0,0.0,0.0,476.0,42.3,264.0,34.83320399999999,5.52908,13.23661752,50.0,15.97444089456869,22.836,22.836,3.624761904761904,19.3,64.33333333333333,3.191489361702135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1214.0,185.0,
2016-04-18 00:00:00,CRN-01,35.0,36.2,95.0,0.38,29.8,48.6,0.55,596.0,594.0,595.0,340.0,346.0,346.0,0.0,0.0,475.0,42.3,262.0,34.760025,5.517464285714285,13.2088095,49.7,15.87859424920128,22.527022,22.527022,3.575717777777778,19.5,65.0,2.972027972027971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,185.33,
2016-06-02 00:00:00,CRN-01,35.0,8.1,98.3,0.38,29.8,48.6,0.462,596.0,596.0,596.0,346.0,345.0,341.0,0.0,0.0,474.0,42.3,263.7,34.686846,5.505848571428571,13.18100148,51.9,16.5814696485623,23.6768319,23.6768319,3.758227285714285,19.5,65.0,3.174603174603182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1208.9,185.29,
2016-09-26 00:00:00,CRN-01,35.0,8.1,98.3,0.38,29.8,48.6,0.462,667.0,667.0,665.0,385.0,385.0,380.0,0.0,0.0,472.2,45.0,294.0,36.76076999999999,5.835042857142856,13.9690926,49.0,15.65495207667732,24.92238,24.92238,3.955933333333333,20.0,66.66666666666666,2.564102564102564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1202.0,188.0,
2018-12-25 00:00:00,CRN-01,45.0,7.199999999999999,86.0,0.48,29.8,48.6,0.593,768.0,768.0,769.0,443.0,435.0,439.0,0.0,0.0,469.8,49.9,338.7,40.5564246,6.437527714285713,19.467083808,53.2,16.99680511182109,31.1725932,31.1725932,4.948030666666666,22.6,75.33333333333334,3.490136570561468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1192.0,189.56,
2020-03-02 00:00:00,CRN-01,107.5,5.4,24.3,0.923,1.6,1.53,,4221.0,4247.0,4208.0,2439.0,2437.0,2447.0,0.0,0.0,475.0,285.0,343.0,234.19875,,216.16544625,417.5,78.62523540489642,247.740325,247.740325,38.11389615384616,32.2,58.33333333333334,0.7299270072992842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,546.7,237.5,
2020-03-04 00:00:00,CRN-01,47.0,7.199999999999999,86.0,0.85,29.8,48.6,0.593,801.0,803.0,804.0,460.0,466.0,465.0,0.0,0.0,465.0,51.0,355.0,41.02695,6.512214285714285,34.8729075,53.0,16.93290734824281,32.54995,32.54995,5.166658730158731,23.0,76.66666666666667,4.545454545454546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1198.0,189.0,
2020-03-05 00:00:00,CRN-01,48.0,7.199999999999999,86.0,0.85,29.8,48.6,0.593,820.0,820.0,818.0,467.0,472.0,472.0,0.0,0.0,466.0,52.0,361.0,41.92136,6.654184126984126,35.633156,54.0,17.25239616613418,33.72462,33.72462,5.353114285714286,23.0,76.66666666666667,2.94117647058824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1197.0,190.0,
2021-03-22 00:00:00,CRN-01,48.0,7.199999999999999,86.0,0.52,29.8,48.6,0.593,813.0,814.0,812.0,470.0,467.0,475.0,0.0,0.0,463.0,50.0,358.0,40.0495,6.357063492063493,20.82574,54.0,17.25239616613418,33.44436,33.44436,5.308628571428572,22.0,73.33333333333333,3.076923076923082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2021-03-22 00:00:00,CRN-01,48.0,7.199999999999999,86.0,0.52,29.8,48.6,0.593,813.0,814.0,812.0,470.0,467.0,475.0,0.0,0.0,463.0,50.0,358.0,40.0495,6.357063492063493,20.82574,54.0,17.25239616613418,33.44436,33.44436,5.308628571428572,22.0,73.33333333333333,3.076923076923082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2022-03-10 00:00:00,CRN-01,48.0,7.199999999999999,82.5,0.555,30.0,48.6,0.59,820.0,820.0,821.0,474.0,475.0,470.0,0.0,0.0,468.0,49.0,362.0,39.67236,6.2972,22.0181598,53.0,16.93290734824281,33.19178,33.19178,5.268536507936508,22.0,73.33333333333333,3.076923076923082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1201.0,189.09,
2022-03-19 00:00:00,CRN-01,55.0,7.8,38.0,0.978,7.9,7.8,0.644,1697.0,1692.0,1695.0,974.0,974.0,972.0,0.0,0.0,480.0,71.3,448.0,59.20752,,57.90495456,92.0,29.39297124600639,71.30368,71.30368,27.4244923076923,21.5,59.72222222222222,3.149606299212604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,221.0,208.3,
2022-04-01 00:00:00,CRN-01,48.0,7.199999999999999,82.5,0.555,30.0,48.6,0.59,813.0,814.0,815.0,470.0,472.0,464.0,0.0,0.0,463.0,49.0,358.0,39.24851,6.229922222222223,21.78292305,53.7,17.15654952076677,33.25855800000001,33.25855800000001,5.279136190476192,22.0,73.33333333333333,3.125000000000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1201.0,189.0,
2022-04-01 00:00:00,CRN-01,48.0,7.199999999999999,82.5,0.555,30.0,48.6,0.59,813.0,814.0,815.0,470.0,472.0,464.0,0.0,0.0,463.0,49.0,358.0,39.24851,6.229922222222223,21.78292305,53.7,17.15654952076677,33.25855800000001,33.25855800000001,5.279136190476192,22.0,73.33333333333333,3.125000000000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1201.0,189.0,
2023-03-06 00:00:00,CRN-01,48.0,6.800000000000001,84.7,0.538,6.800000000000001,49.4,0.566,820.0,822.0,821.0,476.0,476.0,466.0,0.0,0.0,466.0,46.0,362.0,37.08428,5.88639365079365,19.95134264,52.0,16.61341853035144,32.56552,32.56552,5.169130158730159,22.0,73.33333333333333,4.761904761904762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1206.0,188.0,
2023-04-06 00:00:00,CRN-01,48.0,6.4,87.0,0.534,29.0,49.0,0.569,815.0,815.0,816.0,468.0,476.0,473.0,0.0,0.0,468.0,47.0,362.0,38.05308,6.040171428571429,20.32034472,52.0,16.61341853035144,32.56552,32.56552,5.169130158730159,22.0,73.33333333333333,3.125000000000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1209.0,188.0,
2023-07-04 00:00:00,CRN-01,48.0,5.4,89.2,0.326,29.8,49.9,0.431,820.0,819.0,819.0,471.0,471.0,469.0,0.0,0.0,465.0,48.0,361.0,38.6136,6.129142857142857,12.5880336,71.0,22.68370607028754,44.34162999999999,44.34162999999999,7.038353968253968,22.0,73.33333333333333,4.761904761904762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1215.0,188.0,
2020-02-20 00:00:00,CRS-01,35.0,8.0,82.0,0.829,30.0,25.4,0.55,598.0,598.0,595.0,350.0,345.0,339.0,0.0,0.0,478.0,49.0,410.0,40.52006,13.50668666666667,33.59112974,67.0,21.40575079872205,47.5231,47.5231,9.139057692307691,22.0,41.50943396226415,3.076923076923082,479.0,476.0,478.0,21.0,23.0,22.0,12.0,36.0,0.898,474.0,476.0,478.0,28.0,23.0,22.0,7.3,80.0,0.76,1702.1,185.4,
2020-03-01 00:00:00,CRS-01,100.0,4.5,28.3,0.91,1.6,1.53,,3988.0,3980.0,3991.0,2306.0,2304.0,2317.0,0.0,0.0,475.0,220.0,323.0,180.785,,164.51435,372.0,70.05649717514125,207.86988,207.86988,31.97998153846154,29.6,53.62318840579711,2.7681660899654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,583.0,230.0,1.03
2020-03-06 00:00:00,CRS-01,39.0,6.600000000000001,115.0,0.85,30.2,43.9,0.48,1505.0,1507.0,1506.0,884.0,870.0,862.0,0.0,0.0,463.0,85.0,311.0,68.08415,22.69471666666666,57.8715275,76.0,24.28115015974441,40.89028,40.89028,7.863515384615384,15.0,51.72413793103448,0.0,462.0,463.0,463.0,40.0,45.0,45.0,5.7,71.6,0.486,462.0,463.0,463.0,42.0,38.0,40.0,4.9,79.60000000000001,0.486,1603.0,187.0,
2020-03-06 00:00:00,CRS-01,39.0,6.600000000000001,115.0,0.85,30.2,43.9,0.48,1505.0,1507.0,1506.0,884.0,870.0,862.0,0.0,0.0,463.0,85.0,311.0,68.08415,22.69471666666666,57.8715275,76.0,24.28115015974441,40.89028,40.89028,7.863515384615384,15.0,51.72413793103448,0.0,462.0,463.0,463.0,40.0,45.0,45.0,5.7,71.6,0.486,462.0,463.0,463.0,42.0,38.0,40.0,4.9,79.60000000000001,0.486,1603.0,187.0,
2020-03-06 00:00:00,CRS-01,39.0,6.600000000000001,115.0,0.85,30.2,43.9,0.48,1505.0,1507.0,1506.0,884.0,870.0,862.0,0.0,0.0,463.0,85.0,311.0,68.08415,22.69471666666666,57.8715275,76.0,24.28115015974441,40.89028,40.89028,7.863515384615384,15.0,51.72413793103448,0.0,462.0,463.0,463.0,40.0,45.0,45.0,5.7,71.6,0.486,462.0,463.0,463.0,42.0,38.0,40.0,4.9,79.60000000000001,0.486,1603.0,187.0,
2021-03-22 00:00:00,CRS-01,48.0,7.199999999999999,86.0,0.52,29.8,48.6,0.593,813.0,814.0,812.0,470.0,467.0,475.0,0.0,0.0,463.0,50.0,358.0,40.0495,6.357063492063493,20.82574,54.0,17.25239616613418,33.44436,33.44436,5.308628571428572,22.0,73.33333333333333,3.076923076923082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2022-03-10 00:00:00,CRS-01,48.0,7.199999999999999,82.5,0.555,30.0,48.6,0.59,820.0,820.0,821.0,474.0,475.0,470.0,0.0,0.0,468.0,49.0,362.0,39.67236,6.2972,22.0181598,53.0,16.93290734824281,33.19178,33.19178,5.268536507936508,22.0,73.33333333333333,3.076923076923082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1201.0,189.09,
2022-03-20 00:00:00,CRS-01,39.0,6.600000000000001,115.0,0.5,30.2,43.9,0.6,1501.0,1497.0,1497.0,877.0,862.0,857.0,0.0,0.0,473.0,100.0,307.0,81.829,27.27633333333333,40.9145,77.0,24.60063897763578,40.89547,40.89547,7.864513461538462,15.0,51.72413793103448,0.0,470.0,473.0,472.0,50.0,50.0,33.0,5.7,71.6,0.52,470.0,473.0,472.0,33.0,50.0,50.0,5.7,71.6,0.2,1552.0,189.0,
2022-04-01 00:00:00,CRS-01,48.0,7.199999999999999,82.5,0.555,30.0,48.6,0.59,813.0,814.0,815.0,470.0,472.0,464.0,0.0,0.0,463.0,49.0,358.0,39.24851,6.229922222222223,21.78292305,53.7,17.15654952076677,33.25855800000001,33.25855800000001,5.279136190476192,22.0,73.33333333333333,3.125000000000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1201.0,189.0,
2023-03-06 00:00:00,CRS-01,48.0,6.800000000000001,84.7,0.538,6.800000000000001,49.4,0.566,820.0,822.0,821.0,476.0,476.0,466.0,0.0,0.0,466.0,46.0,362.0,37.08428,5.88639365079365,19.95134264,52.0,16.61341853035144,32.56552,32.56552,5.169130158730159,22.0,73.33333333333333,4.761904761904762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1206.0,188.0,
2023-04-06 00:00:00,CRS-01,48.0,6.4,87.0,0.534,29.0,49.0,0.569,815.0,815.0,816.0,468.0,476.0,473.0,0.0,0.0,468.0,47.0,362.0,38.05308,6.040171428571429,20.32034472,52.0,16.61341853035144,32.56552,32.56552,5.169130158730159,22.0,73.33333333333333,3.125000000000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1209.0,188.0,
2023-05-21 00:00:00,CRS-01,42.5,6.600000000000001,100.65,0.39,29.9,43.6,0.62,1642.0,1635.0,1637.0,952.0,940.0,933.0,0.0,0.0,477.0,98.0,335.0,80.87058,26.95686,31.5395262,83.0,26.51757188498403,48.10265,48.10265,9.250509615384617,16.4,56.55172413793102,2.484472049689432,477.0,476.0,475.0,49.0,48.0,48.0,6.7,93.30000000000001,0.54,477.0,476.0,475.0,49.0,48.0,48.0,6.3,108.0,0.24,1527.0,191.0,
2020-03-04 00:00:00,CRN-02D,47.0,7.199999999999999,86.0,0.85,29.8,48.6,0.593,801.0,803.0,804.0,460.0,466.0,465.0,0.0,0.0,465.0,51.0,355.0,41.02695,6.512214285714285,34.8729075,53.0,16.93290734824281,32.54995,32.54995,5.166658730158731,23.0,76.66666666666667,4.545454545454546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1198.0,189.0,
2020-03-05 00:00:00,CRN-02D,48.0,7.199999999999999,86.0,0.85,29.8,48.6,0.593,820.0,820.0,818.0,467.0,472.0,472.0,0.0,0.0,466.0,52.0,361.0,41.92136,6.654184126984126,35.633156,54.0,17.25239616613418,33.72462,33.72462,5.353114285714286,23.0,76.66666666666667,2.94117647058824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1197.0,190.0,
2021-03-22 00:00:00,CRN-02D,48.0,7.199999999999999,86.0,0.52,29.8,48.6,0.593,813.0,814.0,812.0,470.0,467.0,475.0,0.0,0.0,463.0,50.0,358.0,40.0495,6.357063492063493,20.82574,54.0,17.25239616613418,33.44436,33.44436,5.308628571428572,22.0,73.33333333333333,3.076923076923082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2022-01-26 00:00:00,CRN-02D,49.0,7.199999999999999,86.0,0.7245,16.2,15.0,7.9,1762.0,1760.0,1761.0,1029.0,1002.0,1025.0,0.0,0.0,453.0,106.0,360.0,83.07114,16.28845882352941,60.18504093,108.0,16.69242658423493,67.2624,67.2624,12.93507692307692,22.18,76.48275862068965,1.27853881278541,452.0,449.0,454.0,55.0,47.0,52.0,7.1,89.0,0.654,454.0,449.0,452.0,51.0,49.0,41.0,7.3,83.0,0.795,1192.0,186.6,0.2
2022-03-10 00:00:00,CRN-02D,48.0,7.199999999999999,82.5,0.555,30.0,48.6,0.59,820.0,820.0,821.0,474.0,475.0,470.0,0.0,0.0,468.0,49.0,362.0,39.67236,6.2972,22.0181598,53.0,16.93290734824281,33.19178,33.19178,5.268536507936508,22.0,73.33333333333333,3.076923076923082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1201.0,189.09,
2022-03-20 00:00:00,CRN-02D,39.0,6.600000000000001,115.0,0.5,30.2,43.9,0.6,1501.0,1497.0,1497.0,877.0,862.0,857.0,0.0,0.0,473.0,100.0,307.0,81.829,27.27633333333333,40.9145,77.0,24.60063897763578,40.89547,40.89547,7.864513461538462,15.0,51.72413793103448,0.0,470.0,473.0,472.0,50.0,50.0,33.0,5.7,71.6,0.52,470.0,473.0,472.0,33.0,50.0,50.0,5.7,71.6,0.2,1552.0,189.0,
2023-02-23 00:00:00,CRN-02D,70.0,25.4,28.1,0.81,25.4,28.1,0.81,895.0,899.0,894.0,516.0,514.0,514.0,0.0,0.0,457.0,91.0,234.0,71.94551,13.835675,58.2758631,60.0,20.0,24.2892,24.2892,4.671,15.4,48.97959183673469,1.762114537444939,457.0,449.0,455.0,54.0,48.0,50.0,25.4,28.1,0.81,457.0,450.0,452.0,37.0,35.0,32.0,25.4,28.1,0.81,1245.2,189.3,0.2
2023-02-24 00:00:00,CRN-02D,72.0,25.4,28.1,0.81,25.4,28.1,0.81,915.0,919.0,919.0,529.0,529.0,527.0,0.0,0.0,457.5,94.0,240.0,74.39864999999999,14.30743269230769,60.2629065,63.0,21.0,26.1576,26.1576,5.030307692307693,16.0,48.97959183673469,3.448275862068965,457.0,448.0,454.0,57.0,50.0,53.0,25.4,28.1,0.81,458.0,451.0,456.0,37.0,35.0,34.0,25.4,28.1,0.81,1242.0,191.1,0.2
2023-03-06 00:00:00,CRN-02D,48.0,6.800000000000001,84.7,0.538,6.800000000000001,49.4,0.566,820.0,822.0,821.0,476.0,476.0,466.0,0.0,0.0,466.0,46.0,362.0,37.08428,5.88639365079365,19.95134264,52.0,16.61341853035144,32.56552,32.56552,5.169130158730159,22.0,73.33333333333333,4.761904761904762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1206.0,188.0,
2023-03-07 00:00:00,CRN-02D,56.5,9.700000000000001,37.0,0.921,6.3,4.8,0.717,3123.0,3136.0,3115.0,1806.0,1823.0,1778.0,0.0,0.0,478.0,527.0,431.0,435.79738,,401.36938698,708.0,72.24489795918367,527.9060400000001,527.9060400000001,52.79060400000001,0.0,0.0,2.298850574712644,478.4,478.3,478.0,383.0,382.0,366.0,7.5,45.4,0.894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,613.0,255.0,
