FECHA,WELL,FRECUENCIA,% THD-VOL IN VSD,% THD-AMP IN VSD,PF IN VSD,% THD-VOL OUT VSD,% THD-AMP OUT VSD,PF OUT VSD,VOL MTR A,VOL MTR B,VOL MTR C,VOL MTR A-Tierra,VOL MTR B-Tierra,VOL MTR C-Tierra,% THD-AMP MTR,PF MTR,MAX VOL IN VSD,MAX AMP IN VSD,MAX VOL OUT VSD,RED KVA,%RED KVA,RED KW,MAX AMP OUT VSD,% LOAD VSD,KVA VSD,KVA SUT,% LOAD SUT,AMP MOTOR,% LOAD MTR,% DESB MTR,VOL-A CON D,AMP-A CON D,VOL-B CON D,AMP-B CON D,VOL-C CON D,AMP-C CON D,%THD VOL CON D,%THD AMP CON D,P.F. CON D,VOL-A CON Y,AMP-A CON Y,VOL-B CON Y,AMP-B CON Y,VOL-C CON Y,AMP-C CON Y,%THD VOL CON Y,%THD AMP CON Y,P.F. CON Y,PIP (psi),T Motor (F),KW-BBL
2022-06-21 00:00:00,CRV-05C,49.0,7.7,39.0,0.907,40.0,6.9,0.522,1190.0,1200.0,1195.0,682.0,698.0,691.0,0.0,0.0,481.0,67.0,369.0,55.75271,21.44335,50.56770797,69.0,22.04472843450479,44.04753,44.04753,22.023765,22.25,51.74418604651163,4.798761609907112,484.0,484.0,485.0,43.0,42.0,44.0,9.700000000000001,29.0,0.934,476.0,476.0,477.0,23.0,23.0,23.0,5.7,49.0,0.88,1389.0,189.4,
2022-07-25 00:00:00,CRV-05C,42.5,7.8,67.0,0.96,3.4,9.0,0.53,1326.0,1328.0,1330.0,765.0,763.0,768.0,0.0,0.0,481.0,43.0,334.0,35.78158999999999,,34.3503264,81.0,25.87859424920127,46.80342,46.80342,18.00131538461538,19.0,52.77777777777778,3.052064631956911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,913.8,211.2,
2020-05-18 00:00:00,CRV-06A,56.0,10.9,73.0,0.49,12.7,7.399999999999999,0.601,1965.0,1967.0,1967.0,1961.0,1944.0,30.0,0.0,0.0,477.0,54.0,414.0,44.56133999999999,7.073228571428571,21.8350566,75.0,15.99147121535181,53.7165,53.7165,8.526428571428573,15.0,15.30612244897959,0.0,475.0,477.0,476.0,52.0,53.0,54.0,10.9,73.0,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2020-09-28 00:00:00,CRV-06A,56.0,10.9,73.0,0.49,12.7,7.399999999999999,0.601,1974.0,1975.0,1979.0,1974.0,1975.0,312.0,0.0,0.0,480.0,54.0,412.0,44.8416,12.456,21.972384,75.0,27.0,54.0,54.7,73.05050622406638,16.0,30.73286052009456,4.347826086956517,479.0,480.0,480.0,52.0,54.0,53.0,10.9,73.0,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2021-02-05 00:00:00,CRV-06A,56.0,5.4,63.9,0.809,4.399999999999999,73.0,0.563,1957.0,1957.0,1962.0,1952.0,1934.0,58.0,0.0,0.0,482.9,56.7,414.0,47.3681439,13.15781775,38.3208284151,76.0,31.53526970954357,54.43272,54.43272,22.5861908713693,15.5,30.73286052009456,2.649006622516559,479.0,480.0,480.0,52.0,54.0,53.0,10.9,73.0,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2021-03-24 00:00:00,CRV-06A,125.0,10.4,2.0,0.922,0.0,0.0,0.87,3589.0,3593.0,3591.0,2060.0,2066.0,2065.0,0.0,0.0,462.0,312.8,426.0,250.008528,25.0008528,230.507862816,311.0,84.05405405405405,229.20078,229.20078,44.07707307692308,36.4,80.88888888888889,0.8287292817679481,470.0,467.0,467.0,291.0,288.0,286.0,10.4,31.0,0.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.0,248.0,
2021-04-14 00:00:00,CRV-06A,49.0,5.600000000000001,67.7,0.81,20.1,40.0,0.577,963.0,963.0,963.0,557.0,553.0,562.0,0.0,0.0,480.0,51.0,402.0,42.3504,12.10011428571429,34.303824,62.0,25.72614107883817,43.11852,43.11852,21.55926,26.0,76.47058823529412,1.290322580645157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1410.0,213.0,
2021-08-11 00:00:00,CRV-06A,56.0,8.4,39.0,0.91,4.399999999999999,73.0,0.563,1932.0,1945.0,1952.0,1945.0,1928.0,27.0,0.0,0.0,477.0,43.0,407.0,35.48403,9.856675,32.2904673,68.0,28.21576763485477,47.87947999999999,47.87947999999999,19.86700414937759,14.0,30.73286052009456,1.694915254237295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2021-12-17 00:00:00,CRV-06A,45.0,7.8,46.9,0.78,13.1,6.600000000000001,0.666,1982.0,1970.0,1971.0,1137.0,1136.0,1149.0,0.0,0.0,471.0,282.0,374.0,229.78206,,179.2300068,364.0,77.61194029850746,235.51528,235.51528,45.2914,65.6,60.74074074074074,1.130524152106865,477.0,477.0,478.0,381.0,385.0,388.0,1.1,77.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1451.0,282.0,
2020-05-18 00:00:00,CRV-06B,56.0,10.9,73.0,0.49,12.7,7.399999999999999,0.601,1965.0,1967.0,1967.0,1961.0,1944.0,30.0,0.0,0.0,477.0,54.0,414.0,44.56133999999999,7.073228571428571,21.8350566,75.0,15.99147121535181,53.7165,53.7165,8.526428571428573,15.0,15.30612244897959,0.0,475.0,477.0,476.0,52.0,53.0,54.0,10.9,73.0,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2020-09-28 00:00:00,CRV-06B,56.0,10.9,73.0,0.49,12.7,7.399999999999999,0.601,1974.0,1975.0,1979.0,1974.0,1975.0,312.0,0.0,0.0,480.0,54.0,412.0,44.8416,12.456,21.972384,75.0,27.0,54.0,54.7,73.05050622406638,16.0,30.73286052009456,4.347826086956517,479.0,480.0,480.0,52.0,54.0,53.0,10.9,73.0,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2021-02-05 00:00:00,CRV-06B,56.0,5.4,63.9,0.809,4.399999999999999,73.0,0.563,1957.0,1957.0,1962.0,1952.0,1934.0,58.0,0.0,0.0,482.9,56.7,414.0,47.3681439,13.15781775,38.3208284151,76.0,31.53526970954357,54.43272,54.43272,22.5861908713693,15.5,30.73286052009456,2.649006622516559,479.0,480.0,480.0,52.0,54.0,53.0,10.9,73.0,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2021-03-24 00:00:00,CRV-06B,125.0,10.4,2.0,0.922,0.0,0.0,0.87,3589.0,3593.0,3591.0,2060.0,2066.0,2065.0,0.0,0.0,462.0,312.8,426.0,250.008528,25.0008528,230.507862816,311.0,84.05405405405405,229.20078,229.20078,44.07707307692308,36.4,80.88888888888889,0.8287292817679481,470.0,467.0,467.0,291.0,288.0,286.0,10.4,31.0,0.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.0,248.0,
2021-04-14 00:00:00,CRV-06B,49.0,5.600000000000001,67.7,0.81,20.1,40.0,0.577,963.0,963.0,963.0,557.0,553.0,562.0,0.0,0.0,480.0,51.0,402.0,42.3504,12.10011428571429,34.303824,62.0,25.72614107883817,43.11852,43.11852,21.55926,26.0,76.47058823529412,1.290322580645157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1410.0,213.0,
2021-12-16 00:00:00,CRV-06B,48.0,8.7,24.2,0.918,1.3,4.6,0.784,1008.0,1006.0,1008.0,960.0,974.0,48.0,0.0,0.0,473.0,73.0,415.0,59.73517,16.59310277777778,54.83688606,92.0,30.26315789473684,66.0514,66.0514,44.03426666666667,37.0,,3.669724770642208,470.0,473.0,472.0,72.0,73.0,71.0,8.7,24.2,0.918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2022-06-22 00:00:00,CRV-06B,48.0,13.3,25.0,0.939,2.2,4.8,0.788,1002.0,1008.0,1009.0,963.0,975.0,48.0,0.0,0.0,474.0,68.0,417.0,55.76136,15.48926666666667,52.35991704,96.0,31.57894736842105,69.25536,69.25536,46.17023999999999,38.0,,3.252032520325192,472.0,474.0,474.0,68.0,68.0,68.0,13.3,25.0,0.939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2022-07-25 00:00:00,CRV-06B,42.5,7.8,67.0,0.96,3.4,9.0,0.53,1326.0,1328.0,1330.0,765.0,763.0,768.0,0.0,0.0,481.0,43.0,334.0,35.78158999999999,,34.3503264,81.0,25.87859424920127,46.80342,46.80342,18.00131538461538,19.0,52.77777777777778,3.052064631956911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,913.8,211.2,
2022-08-22 00:00:00,CRV-06B,48.0,12.6,26.0,0.943,4.0,7.000000000000001,0.792,1013.0,1011.0,1009.0,959.0,993.0,48.0,0.0,0.0,478.0,67.0,419.0,55.40497999999999,15.39027222222222,52.24689613999999,93.0,30.59210526315789,67.41291,67.41291,44.94194,37.0,,2.777777777777778,478.0,478.0,478.0,67.0,67.0,67.0,12.6,26.0,0.943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2020-09-26 00:00:00,CRV-08,54.0,10.9,73.0,0.49,12.7,7.399999999999999,0.601,1112.0,1112.0,1112.0,634.0,643.0,636.0,0.0,0.0,481.0,41.0,411.0,34.11733,13.12205,16.7174917,51.0,12.31884057971015,36.26253,36.26253,18.131265,20.0,58.82352941176471,0.0,481.0,481.0,481.0,40.0,40.0,41.0,10.9,73.0,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1336.0,212.0,
2020-12-16 00:00:00,CRV-08,48.0,5.600000000000001,67.7,0.81,20.1,40.0,0.577,952.0,952.0,953.0,550.0,540.0,559.0,0.0,0.0,485.0,52.2,398.0,43.79841,12.51383142857143,35.4767121,62.6,25.97510373443984,43.102604,43.102604,21.551302,25.0,73.52941176470588,1.076716016150737,488.0,487.0,488.0,29.0,27.6,28.5,10.9,73.0,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1409.2,213.0,
2021-01-31 00:00:00,CRV-08,60.0,10.9,31.7,0.914,22.8,8.5,0.543,1107.0,1108.0,1107.0,635.0,647.0,646.0,0.0,0.0,481.0,49.0,454.0,40.77437,15.68245,37.26777418,57.0,13.76811594202899,44.76894,44.76894,22.38447,22.9,67.35294117647058,3.933434190620275,481.0,481.0,481.0,40.0,40.0,41.0,10.9,73.0,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1216.0,228.0,
2021-03-14 00:00:00,CRV-08,125.0,10.4,2.0,0.922,0.0,0.0,0.87,3590.0,3593.0,3590.0,2062.0,2080.0,2063.0,0.0,0.0,462.0,312.8,426.0,250.008528,25.0008528,230.507862816,311.0,84.05405405405405,229.20078,229.20078,44.07707307692308,36.2,80.44444444444446,0.3696857670979654,462.0,460.0,461.9,310.6,309.6,312.0,10.4,31.0,0.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.0,248.0,
2021-03-15 00:00:00,CRV-08,30.0,2.485,61.3,,4.100000000000001,9.6,0.382,1553.0,1557.0,1552.0,900.0,895.0,893.0,0.0,0.0,472.5,64.3,240.0,52.5604275,10.10777451923077,33.3758714625,98.0,20.8955223880597,40.6896,40.6896,7.824923076923077,40.5,100.997506234414,4.683840749414515,472.0,472.0,471.0,30.0,35.0,30.0,2.7,30.0,0.591,471.0,473.0,472.0,22.7,29.3,29.1,2.27,92.60000000000001,0.679,1192.0,159.2,0.38
2021-03-24 00:00:00,CRV-08,125.0,10.4,2.0,0.922,0.0,0.0,0.87,3589.0,3593.0,3591.0,2060.0,2066.0,2065.0,0.0,0.0,462.0,312.8,426.0,250.008528,25.0008528,230.507862816,311.0,84.05405405405405,229.20078,229.20078,44.07707307692308,36.4,80.88888888888889,0.8287292817679481,470.0,467.0,467.0,291.0,288.0,286.0,10.4,31.0,0.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.0,248.0,
2021-04-14 00:00:00,CRV-08,49.0,5.600000000000001,67.7,0.81,20.1,40.0,0.577,963.0,963.0,963.0,557.0,553.0,562.0,0.0,0.0,480.0,51.0,402.0,42.3504,12.10011428571429,34.303824,62.0,25.72614107883817,43.11852,43.11852,21.55926,26.0,76.47058823529412,1.290322580645157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1410.0,213.0,
2021-08-14 00:00:00,CRV-08,63.0,10.5,23.8,0.93,22.8,8.5,0.75,1215.0,1214.0,1215.0,701.0,709.0,697.0,0.0,0.0,486.0,55.0,442.0,46.2429,17.78573076923077,43.005897,67.0,16.18357487922705,51.23222,51.23222,25.61611,23.0,67.64705882352942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1142.0,235.0,
2022-05-23 00:00:00,CRV-08A,35.0,0.75,52.0,0.831,0.0,0.0,0.518,1098.0,1115.0,1099.0,623.0,624.0,630.0,0.0,0.0,483.0,41.0,274.0,34.25919,9.46386464088398,28.46938689,83.0,17.69722814498934,39.34365999999999,39.34365999999999,15.13217692307692,19.6,47.80487804878049,2.956521739130433,482.0,483.0,481.0,40.0,40.0,41.0,0.75,52.0,0.831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1443.7,191.3,
2022-05-23 00:00:00,CRV-08A,35.0,0.75,52.0,0.831,0.0,0.0,0.518,1098.0,1115.0,1099.0,623.0,624.0,630.0,0.0,0.0,483.0,41.0,274.0,34.25919,9.46386464088398,28.46938689,83.0,17.69722814498934,39.34365999999999,39.34365999999999,15.13217692307692,19.6,47.80487804878049,2.956521739130433,482.0,483.0,481.0,40.0,40.0,41.0,0.75,52.0,0.831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1443.7,191.3,
2022-05-24 00:00:00,CRV-08A,65.0,5.75,64.2,0.6885,29.8,27.6,0.727,2136.0,2198.0,2152.0,101.0,2093.0,2087.0,,0.0,474.0,157.0,474.0,128.74314,20.43541904761905,88.63965189,141.0,15.66666666666667,115.62282,115.62282,11.562282,30.8,75.1219512195122,2.666666666666669,474.0,474.0,473.0,78.0,78.0,79.0,5.899999999999999,67.0,0.667,474.0,474.0,473.0,76.0,77.0,78.0,5.600000000000001,61.4,0.71,,,
2022-05-29 00:00:00,CRV-08A,36.0,10.2,44.0,0.86,0.0,0.0,0.53,1125.0,1129.0,1125.0,644.0,645.0,661.0,0.0,0.0,487.0,41.0,280.0,34.54291,23.55198409090909,29.7069026,90.0,19.18976545842218,43.596,43.596,16.76769230769231,19.78,48.2439024390244,1.976284584980234,486.0,487.0,486.0,40.0,41.0,41.0,10.2,44.0,0.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1466.8,199.4,
2022-05-30 00:00:00,CRV-08A,38.5,5.800000000000001,48.0,0.9,2.1,11.4,0.56,783.0,783.0,783.0,453.0,445.0,456.0,0.0,0.0,476.2,27.0,344.0,22.243302,,20.0189718,42.0,13.95348837209302,24.99504,24.99504,9.613476923076924,16.3,70.86956521739131,1.033057851239654,477.0,477.0,476.0,19.0,18.5,18.6,6.0,37.0,0.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,893.3,205.2,
2022-06-04 00:00:00,CRV-08A,37.5,10.3,43.5,0.87,0.0,0.0,0.564,1183.0,1185.0,1180.0,676.0,678.0,694.0,0.0,0.0,486.0,45.0,290.0,37.8351,25.79665909090909,32.916537,88.0,18.76332622601279,44.1496,44.1496,16.98061538461539,20.8,50.73170731707317,2.970297029702977,485.0,486.0,485.0,44.0,44.0,45.0,10.3,43.5,0.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1466.3,202.0,
2022-06-11 00:00:00,CRV-08A,39.0,9.1,39.6,0.88,0.0,0.0,0.61,1230.0,1233.0,1233.0,704.0,700.0,723.0,0.0,0.0,485.0,49.0,302.0,41.11345,28.03189772727273,36.17983599999999,92.0,19.61620469083156,48.06632,48.06632,18.48704615384615,21.0,51.21951219512195,3.571428571428576,485.0,485.0,484.0,46.0,48.0,49.0,9.1,39.6,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1465.0,205.0,
2022-06-19 00:00:00,CRV-08A,41.0,9.8,45.7,0.895,10.0,5.800000000000001,0.612,1284.0,1286.0,1284.0,733.0,738.0,754.0,0.0,0.0,484.0,54.0,313.0,45.21528,30.8286,40.4676756,96.0,20.46908315565032,51.98304,51.98304,19.99347692307693,22.9,55.85365853658536,2.844311377245507,484.0,484.0,484.0,52.0,54.0,53.0,9.8,45.7,0.895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1460.0,209.1,
2022-07-08 00:00:00,CRV-08A,40.0,5.800000000000001,48.0,0.9,2.1,11.4,0.56,821.0,821.0,822.0,474.0,468.0,477.0,0.0,0.0,476.2,27.0,358.0,22.243302,,20.0189718,43.8,14.5514950166113,27.127092,27.127092,10.43349692307692,17.0,73.91304347826086,1.796407185628747,477.0,477.0,476.0,19.0,18.5,18.6,6.0,37.0,0.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,815.0,205.6,
2022-07-23 00:00:00,CRV-08A,44.0,10.0,39.0,0.906,10.3,7.399999999999999,0.68,1368.0,1372.0,1371.0,779.0,789.0,802.0,0.0,0.0,485.0,62.0,334.0,52.0211,35.46893181818182,47.1311166,104.0,22.17484008528785,60.09328,60.09328,23.1128,24.5,59.7560975609756,2.646239554317547,485.0,485.0,485.0,61.0,62.0,62.0,10.0,39.0,0.906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1458.0,214.0,
2022-08-21 00:00:00,CRV-08A,44.0,11.0,37.0,0.902,10.9,7.1,0.659,1362.0,1367.0,1362.0,774.0,784.0,798.0,0.0,0.0,486.0,63.0,333.0,52.96914,36.11532272727273,47.77816428,103.0,21.96162046908316,59.33727,59.33727,22.82202692307692,24.8,60.48780487804878,3.549060542797501,485.0,486.0,486.0,62.0,62.0,63.0,11.0,37.0,0.902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1460.6,214.2,
2022-10-10 00:00:00,CRV-08A,71.0,3.9,94.44999999999999,0.7164999999999999,2.3,1.6,0.71,1849.0,1848.0,1848.0,1071.0,1067.0,1069.0,,,477.2,160.0,252.0,132.08896,20.96650158730159,94.64173983999999,234.0,38.67768595041322,102.01464,102.01464,16.1928,31.1,34.55555555555556,0.9828275191705408,477.0,477.0,476.0,78.0,78.0,77.0,3.9,94.0,0.719,475.8,477.4,475.3,79.0,80.0,83.0,3.9,94.89999999999999,0.714,983.0,227.0,
2020-09-26 00:00:00,CRV-08B,54.0,10.9,73.0,0.49,12.7,7.399999999999999,0.601,1112.0,1112.0,1112.0,634.0,643.0,636.0,0.0,0.0,481.0,41.0,411.0,34.11733,13.12205,16.7174917,51.0,12.31884057971015,36.26253,36.26253,18.131265,20.0,58.82352941176471,0.0,481.0,481.0,481.0,40.0,40.0,41.0,10.9,73.0,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1336.0,212.0,
2020-12-16 00:00:00,CRV-08B,48.0,5.600000000000001,67.7,0.81,20.1,40.0,0.577,952.0,952.0,953.0,550.0,540.0,559.0,0.0,0.0,485.0,52.2,398.0,43.79841,12.51383142857143,35.4767121,62.6,25.97510373443984,43.102604,43.102604,21.551302,25.0,73.52941176470588,1.076716016150737,488.0,487.0,488.0,29.0,27.6,28.5,10.9,73.0,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1409.2,213.0,
2021-01-31 00:00:00,CRV-08B,60.0,10.9,31.7,0.914,22.8,8.5,0.543,1107.0,1108.0,1107.0,635.0,647.0,646.0,0.0,0.0,481.0,49.0,454.0,40.77437,15.68245,37.26777418,57.0,13.76811594202899,44.76894,44.76894,22.38447,22.9,67.35294117647058,3.933434190620275,481.0,481.0,481.0,40.0,40.0,41.0,10.9,73.0,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1216.0,228.0,
2021-03-14 00:00:00,CRV-08B,125.0,10.4,2.0,0.922,0.0,0.0,0.87,3590.0,3593.0,3590.0,2062.0,2080.0,2063.0,0.0,0.0,462.0,312.8,426.0,250.008528,25.0008528,230.507862816,311.0,84.05405405405405,229.20078,229.20078,44.07707307692308,36.2,80.44444444444446,0.3696857670979654,462.0,460.0,461.9,310.6,309.6,312.0,10.4,31.0,0.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.0,248.0,
2021-03-15 00:00:00,CRV-08B,30.0,2.485,61.3,,4.100000000000001,9.6,0.382,1553.0,1557.0,1552.0,900.0,895.0,893.0,0.0,0.0,472.5,64.3,240.0,52.5604275,10.10777451923077,33.3758714625,98.0,20.8955223880597,40.6896,40.6896,7.824923076923077,40.5,100.997506234414,4.683840749414515,472.0,472.0,471.0,30.0,35.0,30.0,2.7,30.0,0.591,471.0,473.0,472.0,22.7,29.3,29.1,2.27,92.60000000000001,0.679,1192.0,159.2,0.38
2021-03-24 00:00:00,CRV-08B,125.0,10.4,2.0,0.922,0.0,0.0,0.87,3589.0,3593.0,3591.0,2060.0,2066.0,2065.0,0.0,0.0,462.0,312.8,426.0,250.008528,25.0008528,230.507862816,311.0,84.05405405405405,229.20078,229.20078,44.07707307692308,36.4,80.88888888888889,0.8287292817679481,470.0,467.0,467.0,291.0,288.0,286.0,10.4,31.0,0.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.0,248.0,
2021-04-14 00:00:00,CRV-08B,49.0,5.600000000000001,67.7,0.81,20.1,40.0,0.577,963.0,963.0,963.0,557.0,553.0,562.0,0.0,0.0,480.0,51.0,402.0,42.3504,12.10011428571429,34.303824,62.0,25.72614107883817,43.11852,43.11852,21.55926,26.0,76.47058823529412,1.290322580645157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1410.0,213.0,
2021-08-14 00:00:00,CRV-08B,63.0,10.5,23.8,0.93,22.8,8.5,0.75,1215.0,1214.0,1215.0,701.0,709.0,697.0,0.0,0.0,486.0,55.0,442.0,46.2429,17.78573076923077,43.005897,67.0,16.18357487922705,51.23222,51.23222,25.61611,23.0,67.64705882352942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1142.0,235.0,
2021-09-26 00:00:00,CRV-08B,49.0,3.3,8.1,0.82,33.0,8.7,0.655,967.0,966.0,967.0,560.0,547.0,566.0,0.0,0.0,487.0,59.0,404.0,49.70809,14.20231142857143,40.76063379999999,56.0,23.23651452282158,39.13952,39.13952,19.56976,24.0,70.58823529411765,1.551480959097307,479.0,487.0,480.0,56.0,58.0,59.0,3.3,8.1,0.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1407.0,211.7,
2021-12-13 00:00:00,CRV-08B,44.0,4.9,74.9,0.777,22.0,49.0,0.34,1226.0,1227.0,1228.0,691.0,696.0,720.0,0.0,0.0,488.0,119.0,301.0,100.46456,,78.06096312,258.0,41.34615384615385,134.34834,134.34834,21.32513333333333,47.3,70.49180327868852,10.33457249070632,484.0,485.0,486.0,55.0,56.0,53.0,4.9,73.0,0.708,484.0,485.0,486.0,58.0,40.0,48.0,4.9,82.0,0.704,949.8,180.2,
2022-05-22 00:00:00,CRV-08B,44.5,4.9,74.9,0.777,22.0,49.0,0.34,989.0,987.0,985.0,557.0,552.0,542.0,0.0,0.0,487.0,119.0,304.0,100.25869,,77.90100213000001,254.0,40.7051282051282,133.58368,133.58368,21.20375873015873,47.9,71.38599105812222,2.627840909090911,484.0,485.0,486.0,55.0,56.0,53.0,4.9,73.0,0.708,484.0,485.0,486.0,58.0,40.0,48.0,4.9,82.0,0.704,942.0,180.2,
2022-06-11 00:00:00,CRV-08B,39.0,9.1,39.6,0.88,0.0,0.0,0.61,1230.0,1233.0,1233.0,704.0,700.0,723.0,0.0,0.0,485.0,49.0,302.0,41.11345,28.03189772727273,36.17983599999999,92.0,19.61620469083156,48.06632,48.06632,18.48704615384615,21.0,51.21951219512195,3.571428571428576,485.0,485.0,484.0,46.0,48.0,49.0,9.1,39.6,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1465.0,205.0,
2022-06-19 00:00:00,CRV-08B,41.0,9.8,45.7,0.895,10.0,5.800000000000001,0.612,1284.0,1286.0,1284.0,733.0,738.0,754.0,0.0,0.0,484.0,54.0,313.0,45.21528,30.8286,40.4676756,96.0,20.46908315565032,51.98304,51.98304,19.99347692307693,22.9,55.85365853658536,2.844311377245507,484.0,484.0,484.0,52.0,54.0,53.0,9.8,45.7,0.895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1460.0,209.1,
2022-07-08 00:00:00,CRV-08B,40.0,5.800000000000001,48.0,0.9,2.1,11.4,0.56,821.0,821.0,822.0,474.0,468.0,477.0,0.0,0.0,476.2,27.0,358.0,22.243302,,20.0189718,43.8,14.5514950166113,27.127092,27.127092,10.43349692307692,17.0,73.91304347826086,1.796407185628747,477.0,477.0,476.0,19.0,18.5,18.6,6.0,37.0,0.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,815.0,205.6,
2022-07-23 00:00:00,CRV-08B,44.0,10.0,39.0,0.906,10.3,7.399999999999999,0.68,1368.0,1372.0,1371.0,779.0,789.0,802.0,0.0,0.0,485.0,62.0,334.0,52.0211,35.46893181818182,47.1311166,104.0,22.17484008528785,60.09328,60.09328,23.1128,24.5,59.7560975609756,2.646239554317547,485.0,485.0,485.0,61.0,62.0,62.0,10.0,39.0,0.906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1458.0,214.0,
2022-08-21 00:00:00,CRV-08B,44.0,11.0,37.0,0.902,10.9,7.1,0.659,1362.0,1367.0,1362.0,774.0,784.0,798.0,0.0,0.0,486.0,63.0,333.0,52.96914,36.11532272727273,47.77816428,103.0,21.96162046908316,59.33727,59.33727,22.82202692307692,24.8,60.48780487804878,3.549060542797501,485.0,486.0,486.0,62.0,62.0,63.0,11.0,37.0,0.902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1460.6,214.2,
2023-04-04 00:00:00,CRV-08B,92.0,6.1,84.39999999999999,0.67,0.864,28.1,0.9,1203.0,1203.0,1197.0,684.0,677.0,677.0,0.0,0.0,483.0,94.0,334.0,78.54546,15.10489615384616,52.62545820000001,99.0,38.52140077821012,57.20418,57.20418,11.00080384615385,27.0,55.10204081632652,2.531645569620258,482.0,483.0,481.0,54.0,55.0,56.0,6.1,84.39999999999999,0.67,482.0,483.0,481.0,35.0,38.0,38.0,6.1,84.39999999999999,0.67,1215.0,206.0,0.33
2023-05-07 00:00:00,CRV-08B,50.0,9.3,39.0,0.901,55.00000000000001,64.0,0.554,1837.0,1830.0,1832.0,1779.0,1820.0,43.0,0.0,0.0,481.0,82.0,356.0,68.23466,46.52363181818183,61.47942866,133.0,55.18672199170125,81.91203999999999,81.91203999999999,31.50463076923077,23.0,57.49999999999999,2.985074626865677,481.0,480.0,481.0,81.0,79.0,82.0,9.3,39.0,0.901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2023-05-20 00:00:00,CRV-08B,57.0,8.5,37.0,0.917,4.0,7.199999999999999,0.746,2200.0,2206.0,2202.0,1271.0,1234.0,1243.0,0.0,0.0,492.0,96.0,438.0,81.71136,22.6976,74.92931712000001,130.0,53.94190871369295,98.50619999999999,98.50619999999999,37.887,26.0,65.0,2.631578947368426,485.0,485.0,485.0,100.0,98.0,100.0,8.5,37.0,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2023-05-24 00:00:00,CRV-08B,55.0,8.7,38.1,0.908,40.2,35.0,0.668,2200.0,2213.0,2231.0,2190.0,2175.0,31.0,0.0,0.0,480.0,81.0,446.0,67.2624,45.86072727272727,61.07425919999999,125.0,51.86721991701246,96.4475,96.4475,37.09519230769231,25.0,62.5,2.739726027397265,479.0,480.0,479.0,80.0,79.0,81.0,8.7,38.1,0.908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2020-09-26 00:00:00,CRV-08C,54.0,10.9,73.0,0.49,12.7,7.399999999999999,0.601,1112.0,1112.0,1112.0,634.0,643.0,636.0,0.0,0.0,481.0,41.0,411.0,34.11733,13.12205,16.7174917,51.0,12.31884057971015,36.26253,36.26253,18.131265,20.0,58.82352941176471,0.0,481.0,481.0,481.0,40.0,40.0,41.0,10.9,73.0,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1336.0,212.0,
2020-12-16 00:00:00,CRV-08C,48.0,5.600000000000001,67.7,0.81,20.1,40.0,0.577,952.0,952.0,953.0,550.0,540.0,559.0,0.0,0.0,485.0,52.2,398.0,43.79841,12.51383142857143,35.4767121,62.6,25.97510373443984,43.102604,43.102604,21.551302,25.0,73.52941176470588,1.076716016150737,488.0,487.0,488.0,29.0,27.6,28.5,10.9,73.0,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1409.2,213.0,
2021-01-31 00:00:00,CRV-08C,60.0,10.9,31.7,0.914,22.8,8.5,0.543,1107.0,1108.0,1107.0,635.0,647.0,646.0,0.0,0.0,481.0,49.0,454.0,40.77437,15.68245,37.26777418,57.0,13.76811594202899,44.76894,44.76894,22.38447,22.9,67.35294117647058,3.933434190620275,481.0,481.0,481.0,40.0,40.0,41.0,10.9,73.0,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1216.0,228.0,
2021-03-14 00:00:00,CRV-08C,125.0,10.4,2.0,0.922,0.0,0.0,0.87,3590.0,3593.0,3590.0,2062.0,2080.0,2063.0,0.0,0.0,462.0,312.8,426.0,250.008528,25.0008528,230.507862816,311.0,84.05405405405405,229.20078,229.20078,44.07707307692308,36.2,80.44444444444446,0.3696857670979654,462.0,460.0,461.9,310.6,309.6,312.0,10.4,31.0,0.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.0,248.0,
2021-03-15 00:00:00,CRV-08C,30.0,2.485,61.3,,4.100000000000001,9.6,0.382,1553.0,1557.0,1552.0,900.0,895.0,893.0,0.0,0.0,472.5,64.3,240.0,52.5604275,10.10777451923077,33.3758714625,98.0,20.8955223880597,40.6896,40.6896,7.824923076923077,40.5,100.997506234414,4.683840749414515,472.0,472.0,471.0,30.0,35.0,30.0,2.7,30.0,0.591,471.0,473.0,472.0,22.7,29.3,29.1,2.27,92.60000000000001,0.679,1192.0,159.2,0.38
2021-03-24 00:00:00,CRV-08C,125.0,10.4,2.0,0.922,0.0,0.0,0.87,3589.0,3593.0,3591.0,2060.0,2066.0,2065.0,0.0,0.0,462.0,312.8,426.0,250.008528,25.0008528,230.507862816,311.0,84.05405405405405,229.20078,229.20078,44.07707307692308,36.4,80.88888888888889,0.8287292817679481,470.0,467.0,467.0,291.0,288.0,286.0,10.4,31.0,0.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.0,248.0,
2021-04-14 00:00:00,CRV-08C,49.0,5.600000000000001,67.7,0.81,20.1,40.0,0.577,963.0,963.0,963.0,557.0,553.0,562.0,0.0,0.0,480.0,51.0,402.0,42.3504,12.10011428571429,34.303824,62.0,25.72614107883817,43.11852,43.11852,21.55926,26.0,76.47058823529412,1.290322580645157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1410.0,213.0,
2021-08-14 00:00:00,CRV-08C,63.0,10.5,23.8,0.93,22.8,8.5,0.75,1215.0,1214.0,1215.0,701.0,709.0,697.0,0.0,0.0,486.0,55.0,442.0,46.2429,17.78573076923077,43.005897,67.0,16.18357487922705,51.23222,51.23222,25.61611,23.0,67.64705882352942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1142.0,235.0,
2021-08-14 00:00:00,CRV-08C,63.0,10.5,23.8,0.93,22.8,8.5,0.75,1215.0,1214.0,1215.0,701.0,709.0,697.0,0.0,0.0,486.0,55.0,442.0,46.2429,17.78573076923077,43.005897,67.0,16.18357487922705,51.23222,51.23222,25.61611,23.0,67.64705882352942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1142.0,235.0,
2021-09-26 00:00:00,CRV-08C,49.0,3.3,8.1,0.82,33.0,8.7,0.655,967.0,966.0,967.0,560.0,547.0,566.0,0.0,0.0,487.0,59.0,404.0,49.70809,14.20231142857143,40.76063379999999,56.0,23.23651452282158,39.13952,39.13952,19.56976,24.0,70.58823529411765,1.551480959097307,479.0,487.0,480.0,56.0,58.0,59.0,3.3,8.1,0.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1407.0,211.7,
2021-12-15 00:00:00,CRV-08C,63.0,14.2,41.0,0.929,23.7,8.5,0.74,1214.0,1215.0,1216.0,700.0,710.0,697.0,0.0,0.0,485.0,55.0,441.0,46.14775,17.74913461538462,42.87125975000001,62.0,14.97584541062802,47.30166,47.30166,23.65083,23.0,67.64705882352942,0.0,485.0,485.0,485.0,55.0,55.0,55.0,14.2,41.0,0.929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1173.8,235.3,
2022-02-02 00:00:00,CRV-08C,65.0,16.0,27.0,0.912,17.0,7.3,0.746,1231.0,1232.0,1231.0,711.0,718.0,706.0,0.0,0.0,479.0,62.0,447.0,51.37754,19.76059230769231,46.85631648,66.0,15.94202898550724,51.03846,51.03846,25.51923,24.3,71.47058823529412,2.374301675977638,479.0,479.0,479.0,61.0,59.0,62.0,16.0,27.0,0.912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1183.8,235.2,
2022-05-22 00:00:00,CRV-08C,44.5,4.9,74.9,0.777,22.0,49.0,0.34,989.0,987.0,985.0,557.0,552.0,542.0,0.0,0.0,487.0,119.0,304.0,100.25869,,77.90100213000001,254.0,40.7051282051282,133.58368,133.58368,21.20375873015873,47.9,71.38599105812222,2.627840909090911,484.0,485.0,486.0,55.0,56.0,53.0,4.9,73.0,0.708,484.0,485.0,486.0,58.0,40.0,48.0,4.9,82.0,0.704,942.0,180.2,
2022-06-19 00:00:00,CRV-08C,41.0,9.8,45.7,0.895,10.0,5.800000000000001,0.612,1284.0,1286.0,1284.0,733.0,738.0,754.0,0.0,0.0,484.0,54.0,313.0,45.21528,30.8286,40.4676756,96.0,20.46908315565032,51.98304,51.98304,19.99347692307693,22.9,55.85365853658536,2.844311377245507,484.0,484.0,484.0,52.0,54.0,53.0,9.8,45.7,0.895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1460.0,209.1,
2022-07-08 00:00:00,CRV-08C,40.0,5.800000000000001,48.0,0.9,2.1,11.4,0.56,821.0,821.0,822.0,474.0,468.0,477.0,0.0,0.0,476.2,27.0,358.0,22.243302,,20.0189718,43.8,14.5514950166113,27.127092,27.127092,10.43349692307692,17.0,73.91304347826086,1.796407185628747,477.0,477.0,476.0,19.0,18.5,18.6,6.0,37.0,0.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,815.0,205.6,
2022-07-23 00:00:00,CRV-08C,44.0,10.0,39.0,0.906,10.3,7.399999999999999,0.68,1368.0,1372.0,1371.0,779.0,789.0,802.0,0.0,0.0,485.0,62.0,334.0,52.0211,35.46893181818182,47.1311166,104.0,22.17484008528785,60.09328,60.09328,23.1128,24.5,59.7560975609756,2.646239554317547,485.0,485.0,485.0,61.0,62.0,62.0,10.0,39.0,0.906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1458.0,214.0,
2022-08-21 00:00:00,CRV-08C,44.0,11.0,37.0,0.902,10.9,7.1,0.659,1362.0,1367.0,1362.0,774.0,784.0,798.0,0.0,0.0,486.0,63.0,333.0,52.96914,36.11532272727273,47.77816428,103.0,21.96162046908316,59.33727,59.33727,22.82202692307692,24.8,60.48780487804878,3.549060542797501,485.0,486.0,486.0,62.0,62.0,63.0,11.0,37.0,0.902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1460.6,214.2,
2022-10-10 00:00:00,CRV-08C,71.0,3.9,94.44999999999999,0.7164999999999999,2.3,1.6,0.71,1849.0,1848.0,1848.0,1071.0,1067.0,1069.0,,,477.2,160.0,252.0,132.08896,20.96650158730159,94.64173983999999,234.0,38.67768595041322,102.01464,102.01464,16.1928,31.1,34.55555555555556,0.9828275191705408,477.0,477.0,476.0,78.0,78.0,77.0,3.9,94.0,0.719,475.8,477.4,475.3,79.0,80.0,83.0,3.9,94.89999999999999,0.714,983.0,227.0,
19-11-22,CRV-08C,65.5,16.7,26.8,0.922,3.7,5.3,0.767,1415.0,1417.0,1418.0,817.0,824.0,811.0,0.0,0.0,478.9,61.5,441.0,50.9525655,34.74038556818182,46.978265391,76.0,31.53526970954357,57.98268,57.98268,28.99134,23.2,68.23529411764706,3.225806451612907,478.6,478.9,478.0,61.2,61.4,61.5,16.7,26.8,0.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1117.0,228.7,
19-11-22,CRV-08C,65.5,16.7,26.8,0.922,3.7,5.3,0.767,1415.0,1417.0,1418.0,817.0,824.0,811.0,0.0,0.0,478.9,61.5,441.0,50.9525655,34.74038556818182,46.978265391,76.0,31.53526970954357,57.98268,57.98268,28.99134,23.2,68.23529411764706,3.225806451612907,478.6,478.9,478.0,61.2,61.4,61.5,16.7,26.8,0.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1117.0,228.7,
2023-04-04 00:00:00,CRV-08C,92.0,6.1,84.39999999999999,0.67,0.864,28.1,0.9,1203.0,1203.0,1197.0,684.0,677.0,677.0,0.0,0.0,483.0,94.0,334.0,78.54546,15.10489615384616,52.62545820000001,99.0,38.52140077821012,57.20418,57.20418,11.00080384615385,27.0,55.10204081632652,2.531645569620258,482.0,483.0,481.0,54.0,55.0,56.0,6.1,84.39999999999999,0.67,482.0,483.0,481.0,35.0,38.0,38.0,6.1,84.39999999999999,0.67,1215.0,206.0,0.33
2023-05-20 00:00:00,CRV-08C,57.0,8.5,37.0,0.917,4.0,7.199999999999999,0.746,2200.0,2206.0,2202.0,1271.0,1234.0,1243.0,0.0,0.0,492.0,96.0,438.0,81.71136,22.6976,74.92931712000001,130.0,53.94190871369295,98.50619999999999,98.50619999999999,37.887,26.0,65.0,2.631578947368426,485.0,485.0,485.0,100.0,98.0,100.0,8.5,37.0,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2020-05-18 00:00:00,CRV-10A,56.0,10.9,73.0,0.49,12.7,7.399999999999999,0.601,1965.0,1967.0,1967.0,1961.0,1944.0,30.0,0.0,0.0,477.0,54.0,414.0,44.56133999999999,7.073228571428571,21.8350566,75.0,15.99147121535181,53.7165,53.7165,8.526428571428573,15.0,15.30612244897959,0.0,475.0,477.0,476.0,52.0,53.0,54.0,10.9,73.0,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2020-09-26 00:00:00,CRV-10A,54.0,10.9,73.0,0.49,12.7,7.399999999999999,0.601,1112.0,1112.0,1112.0,634.0,643.0,636.0,0.0,0.0,481.0,41.0,411.0,34.11733,13.12205,16.7174917,51.0,12.31884057971015,36.26253,36.26253,18.131265,20.0,58.82352941176471,0.0,481.0,481.0,481.0,40.0,40.0,41.0,10.9,73.0,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1336.0,212.0,
2020-11-11 00:00:00,CRV-10A,40.0,9.2,37.0,0.93,3.8,8.5,0.62,1174.0,1183.0,1182.0,687.0,689.0,676.0,0.0,0.0,482.0,72.6,284.0,60.538236,16.81617666666667,56.30055948,129.0,31.15942028985507,63.38028,63.38028,24.37703076923077,30.2,37.40458015267176,1.569506726457394,482.0,482.0,482.0,71.0,69.0,70.0,10.9,73.0,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1144.0,184.6,
2021-02-03 00:00:00,CRV-10A,49.0,5.600000000000001,67.7,0.81,20.1,40.0,0.577,965.0,963.0,965.0,558.0,546.0,559.0,0.0,0.0,483.0,54.3,404.0,45.37253699999999,12.963582,36.75175497,65.0,26.97095435684647,45.4298,45.4298,22.7149,26.2,77.05882352941175,1.945525291828794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1404.0,215.0,
2021-04-12 00:00:00,CRV-10A,42.0,3.25,64.0,0.69,4.100000000000001,9.6,0.81,2041.0,2047.0,2035.0,1308.0,1165.0,1071.0,0.0,0.0,470.0,122.0,315.0,99.1982,19.07657692307692,68.44675799999999,125.0,26.65245202558635,68.11875,68.11875,13.09975961538461,40.5,100.997506234414,3.571428571428577,470.0,470.0,469.0,59.0,66.0,61.0,3.3,31.0,0.68,470.0,470.0,469.0,51.0,56.0,57.0,3.2,97.0,0.7,1132.0,201.0,
2021-05-19 00:00:00,CRV-10A,40.0,10.9,35.0,0.93,285.0,8.5,0.62,1224.0,1227.0,1227.0,700.0,713.0,711.0,0.0,0.0,482.0,70.0,286.0,58.3702,16.21394444444444,54.284286,133.0,32.12560386473429,65.80574,65.80574,25.3099,29.0,37.40458015267176,0.0,481.0,482.0,482.0,70.0,70.0,70.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1150.0,183.0,
2021-07-16 00:00:00,CRV-10A,40.0,11.4,31.5,0.93,23.0,8.5,0.62,1225.0,1229.0,1226.0,700.0,712.0,710.0,0.0,0.0,489.0,70.0,286.0,59.2179,16.44941666666667,55.072647,133.0,32.12560386473429,65.80574,65.80574,25.3099,29.0,37.40458015267176,0.0,481.0,482.0,482.0,70.0,70.0,70.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1165.0,184.0,
2021-09-27 00:00:00,CRV-10A,40.0,8.7,35.0,0.925,3.7,9.0,0.72,1215.0,1216.0,1217.0,611.0,734.0,768.0,0.0,0.0,479.0,73.0,283.0,60.49290999999999,16.80358611111111,55.95594175,132.0,31.88405797101449,64.62588,64.62588,24.85610769230769,29.4,37.40458015267176,1.027397260273975,479.0,479.0,479.0,73.0,73.0,72.0,8.7,35.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2021-12-14 00:00:00,CRV-10A,40.0,7.8,40.0,0.915,3.5,8.4,0.72,1215.0,1218.0,1217.0,693.0,706.0,703.0,0.0,0.0,477.0,76.0,282.0,62.71596,17.4211,57.3851034,133.0,32.12560386473429,64.88538,64.88538,24.95591538461538,30.0,38.16793893129771,0.0,476.0,476.0,477.0,76.0,75.0,75.0,7.8,40.0,0.915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1191.8,185.4,
2022-02-27 00:00:00,CRV-10A,52.0,8.0,62.0,0.823,16.7,18.0,0.66,1630.0,1633.0,1631.0,937.0,931.0,935.0,0.0,0.0,481.0,71.0,420.0,59.08123,,57.78144293999999,92.0,29.39297124600639,66.8472,66.8472,25.71046153846154,22.0,61.11111111111111,2.325581395348837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,480.0,211.7,
2022-06-18 00:00:00,CRV-10A,52.0,6.600000000000001,40.0,0.912,2.1,1.9,0.679,2873.0,2868.0,2864.0,1667.0,1662.0,1639.0,0.0,0.0,468.0,184.8,397.0,149.621472,14.9621472,136.454782464,264.0,66.0,181.31784,181.31784,55.79010461538461,35.7,89.0274314214464,2.488038277511963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,885.0,237.0,
2022-07-24 00:00:00,CRV-10A,57.0,18.9,19.9,0.934,5.0,7.3,0.755,2106.0,2110.0,2113.0,1237.0,1185.0,1240.0,0.0,0.0,486.0,95.0,417.0,79.87410000000001,22.18725,74.6024094,129.0,53.52697095435685,93.06189,93.06189,35.79303461538462,24.7,61.74999999999999,2.066115702479339,486.0,486.0,485.0,95.0,94.0,95.0,18.9,19.9,0.934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,435.7,198.4,
2022-08-21 00:00:00,CRV-10A,44.0,11.0,37.0,0.902,10.9,7.1,0.659,1362.0,1367.0,1362.0,774.0,784.0,798.0,0.0,0.0,486.0,63.0,333.0,52.96914,36.11532272727273,47.77816428,103.0,21.96162046908316,59.33727,59.33727,22.82202692307692,24.8,60.48780487804878,3.549060542797501,485.0,486.0,486.0,62.0,62.0,63.0,11.0,37.0,0.902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1460.6,214.2,
2023-01-31 00:00:00,CRV-10A,40.0,10.2,29.6,0.93,3.61,8.9,0.71,1221.0,1224.0,1222.0,746.0,773.0,609.0,0.0,0.0,478.0,73.0,284.0,60.36662,16.76850555555556,56.1409566,134.0,32.3671497584541,65.83688000000001,65.83688000000001,25.32187692307692,29.5,37.53180661577608,1.177546587401396,478.0,478.0,478.0,72.0,73.0,72.0,10.2,29.6,0.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1173.0,184.5,
2023-05-25 00:00:00,CRV-10A,60.0,12.5,30.6,0.92,24.0,18.7,0.69,3174.0,3180.0,3182.0,1827.0,1835.0,1840.0,0.0,0.0,475.0,663.0,436.0,544.82025,54.482025,501.23463,830.0,87.36842105263159,626.0524,626.0524,62.60524000000001,102.0,81.6,1.45888594164455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,698.0,241.0,
2020-01-10 00:00:00,CRV-10B,42.0,10.9,73.0,0.49,12.7,7.399999999999999,0.601,1340.0,1340.0,1338.0,770.0,773.0,774.0,0.0,0.0,490.0,36.0,370.0,30.5172,4.843999999999999,14.953428,69.0,14.71215351812367,44.1669,44.1669,7.010619047619048,19.0,19.38775510204082,3.636363636363643,489.0,489.0,490.0,36.0,36.0,36.0,10.9,73.0,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2020-01-10 00:00:00,CRV-10B,42.0,10.9,73.0,0.49,12.7,7.399999999999999,0.601,1340.0,1340.0,1338.0,770.0,773.0,774.0,0.0,0.0,490.0,36.0,370.0,30.5172,4.843999999999999,14.953428,69.0,14.71215351812367,44.1669,44.1669,7.010619047619048,19.0,19.38775510204082,3.636363636363643,489.0,489.0,490.0,36.0,36.0,36.0,10.9,73.0,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2021-02-03 00:00:00,CRV-10B,49.0,5.600000000000001,67.7,0.81,20.1,40.0,0.577,965.0,963.0,965.0,558.0,546.0,559.0,0.0,0.0,483.0,54.3,404.0,45.37253699999999,12.963582,36.75175497,65.0,26.97095435684647,45.4298,45.4298,22.7149,26.2,77.05882352941175,1.945525291828794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1404.0,215.0,
2021-03-14 00:00:00,CRV-10B,125.0,10.4,2.0,0.922,0.0,0.0,0.87,3590.0,3593.0,3590.0,2062.0,2080.0,2063.0,0.0,0.0,462.0,312.8,426.0,250.008528,25.0008528,230.507862816,311.0,84.05405405405405,229.20078,229.20078,44.07707307692308,36.2,80.44444444444446,0.3696857670979654,462.0,460.0,461.9,310.6,309.6,312.0,10.4,31.0,0.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.0,248.0,
2021-04-21 00:00:00,CRV-10B,65.0,8.3,41.0,0.85,29.0,37.0,0.63,2940.0,2952.0,2942.0,1688.0,1715.0,1701.0,0.0,0.0,467.0,357.0,474.0,288.42387,28.842387,245.1602895,400.0,40.81632653061224,328.008,328.008,32.8008,63.0,88.73239436619718,1.612903225806452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1010.9,242.4,0.47
2021-04-26 00:00:00,CRV-10B,53.0,7.6,35.0,0.925,5.7,8.7,0.605,1925.0,1923.0,1933.0,1160.0,1131.0,1060.0,0.0,0.0,484.0,84.0,383.0,70.33488,19.53746666666667,65.05976400000002,123.0,51.03734439834025,81.49856999999999,81.49856999999999,31.34560384615384,22.3,55.75,0.7530120481927602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,597.0,194.2,
2021-05-19 00:00:00,CRV-10B,40.0,10.9,35.0,0.93,285.0,8.5,0.62,1224.0,1227.0,1227.0,700.0,713.0,711.0,0.0,0.0,482.0,70.0,286.0,58.3702,16.21394444444444,54.284286,133.0,32.12560386473429,65.80574,65.80574,25.3099,29.0,37.40458015267176,0.0,481.0,482.0,482.0,70.0,70.0,70.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1150.0,183.0,
2021-07-16 00:00:00,CRV-10B,40.0,11.4,31.5,0.93,23.0,8.5,0.62,1225.0,1229.0,1226.0,700.0,712.0,710.0,0.0,0.0,489.0,70.0,286.0,59.2179,16.44941666666667,55.072647,133.0,32.12560386473429,65.80574,65.80574,25.3099,29.0,37.40458015267176,0.0,481.0,482.0,482.0,70.0,70.0,70.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1165.0,184.0,
2021-09-27 00:00:00,CRV-10B,40.0,8.7,35.0,0.925,3.7,9.0,0.72,1215.0,1216.0,1217.0,611.0,734.0,768.0,0.0,0.0,479.0,73.0,283.0,60.49290999999999,16.80358611111111,55.95594175,132.0,31.88405797101449,64.62588,64.62588,24.85610769230769,29.4,37.40458015267176,1.027397260273975,479.0,479.0,479.0,73.0,73.0,72.0,8.7,35.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2021-12-20 00:00:00,CRV-10B,55.0,8.5,29.2,0.915,44.0,16.6,0.547,1410.0,1404.0,1410.0,810.0,809.0,806.0,0.0,1100.5,477.0,38.0,400.0,31.35798,8.71055,28.6925517,66.0,14.0724946695096,45.672,45.672,7.249523809523809,18.0,20.45454545454546,0.0,477.0,476.0,477.0,37.0,37.0,38.0,8.5,29.2,0.915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1258.0,203.9,
2022-06-18 00:00:00,CRV-10B,52.0,6.600000000000001,40.0,0.912,2.1,1.9,0.679,2873.0,2868.0,2864.0,1667.0,1662.0,1639.0,0.0,0.0,468.0,184.8,397.0,149.621472,14.9621472,136.454782464,264.0,66.0,181.31784,181.31784,55.79010461538461,35.7,89.0274314214464,2.488038277511963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,885.0,237.0,
2022-07-17 00:00:00,CRV-10B,55.0,9.5,31.8,0.918,40.0,19.0,0.76,1182.0,1184.0,1182.0,690.0,673.0,690.0,0.0,0.0,482.0,49.0,403.0,40.85914,11.67404,37.50869052,80.0,33.19502074688796,55.7752,55.7752,27.8876,26.7,78.52941176470588,0.627352572145537,477.0,477.0,477.0,60.0,62.0,60.0,10.3,30.0,0.931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1402.2,217.0,
2022-08-21 00:00:00,CRV-10B,44.0,11.0,37.0,0.902,10.9,7.1,0.659,1362.0,1367.0,1362.0,774.0,784.0,798.0,0.0,0.0,486.0,63.0,333.0,52.96914,36.11532272727273,47.77816428,103.0,21.96162046908316,59.33727,59.33727,22.82202692307692,24.8,60.48780487804878,3.549060542797501,485.0,486.0,486.0,62.0,62.0,63.0,11.0,37.0,0.902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1460.6,214.2,
2023-05-25 00:00:00,CRV-10B,60.0,12.5,30.6,0.92,24.0,18.7,0.69,3174.0,3180.0,3182.0,1827.0,1835.0,1840.0,0.0,0.0,475.0,663.0,436.0,544.82025,54.482025,501.23463,830.0,87.36842105263159,626.0524,626.0524,62.60524000000001,102.0,81.6,1.45888594164455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,698.0,241.0,
2020-05-18 00:00:00,CRV-10C,56.0,10.9,73.0,0.49,12.7,7.399999999999999,0.601,1965.0,1967.0,1967.0,1961.0,1944.0,30.0,0.0,0.0,477.0,54.0,414.0,44.56133999999999,7.073228571428571,21.8350566,75.0,15.99147121535181,53.7165,53.7165,8.526428571428573,15.0,15.30612244897959,0.0,475.0,477.0,476.0,52.0,53.0,54.0,10.9,73.0,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2020-09-26 00:00:00,CRV-10C,54.0,10.9,73.0,0.49,12.7,7.399999999999999,0.601,1112.0,1112.0,1112.0,634.0,643.0,636.0,0.0,0.0,481.0,41.0,411.0,34.11733,13.12205,16.7174917,51.0,12.31884057971015,36.26253,36.26253,18.131265,20.0,58.82352941176471,0.0,481.0,481.0,481.0,40.0,40.0,41.0,10.9,73.0,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1336.0,212.0,
2020-11-11 00:00:00,CRV-10C,40.0,9.2,37.0,0.93,3.8,8.5,0.62,1174.0,1183.0,1182.0,687.0,689.0,676.0,0.0,0.0,482.0,72.6,284.0,60.538236,16.81617666666667,56.30055948,129.0,31.15942028985507,63.38028,63.38028,24.37703076923077,30.2,37.40458015267176,1.569506726457394,482.0,482.0,482.0,71.0,69.0,70.0,10.9,73.0,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1144.0,184.6,
2021-02-03 00:00:00,CRV-10C,49.0,5.600000000000001,67.7,0.81,20.1,40.0,0.577,965.0,963.0,965.0,558.0,546.0,559.0,0.0,0.0,483.0,54.3,404.0,45.37253699999999,12.963582,36.75175497,65.0,26.97095435684647,45.4298,45.4298,22.7149,26.2,77.05882352941175,1.945525291828794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1404.0,215.0,
2021-04-11 00:00:00,CRV-10C,39.0,7.199999999999999,29.4,0.936,1.5,5.1,0.397,1526.0,1516.0,1521.0,46.0,1511.0,1509.0,0.0,0.0,474.0,34.0,425.0,27.88068,6.195706666666667,26.09631648,74.5,24.50657894736842,54.776125,54.776125,27.3880625,17.0,,3.763987792472027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2021-05-19 00:00:00,CRV-10C,40.0,10.9,35.0,0.93,285.0,8.5,0.62,1224.0,1227.0,1227.0,700.0,713.0,711.0,0.0,0.0,482.0,70.0,286.0,58.3702,16.21394444444444,54.284286,133.0,32.12560386473429,65.80574,65.80574,25.3099,29.0,37.40458015267176,0.0,481.0,482.0,482.0,70.0,70.0,70.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1150.0,183.0,
2021-09-27 00:00:00,CRV-10C,40.0,8.7,35.0,0.925,3.7,9.0,0.72,1215.0,1216.0,1217.0,611.0,734.0,768.0,0.0,0.0,479.0,73.0,283.0,60.49290999999999,16.80358611111111,55.95594175,132.0,31.88405797101449,64.62588,64.62588,24.85610769230769,29.4,37.40458015267176,1.027397260273975,479.0,479.0,479.0,73.0,73.0,72.0,8.7,35.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2021-12-20 00:00:00,CRV-10C,55.0,8.5,29.2,0.915,44.0,16.6,0.547,1410.0,1404.0,1410.0,810.0,809.0,806.0,0.0,1100.5,477.0,38.0,400.0,31.35798,8.71055,28.6925517,66.0,14.0724946695096,45.672,45.672,7.249523809523809,18.0,20.45454545454546,0.0,477.0,476.0,477.0,37.0,37.0,38.0,8.5,29.2,0.915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1258.0,203.9,
2022-02-27 00:00:00,CRV-10C,52.0,8.0,62.0,0.823,16.7,18.0,0.66,1630.0,1633.0,1631.0,937.0,931.0,935.0,0.0,0.0,481.0,71.0,420.0,59.08123,,57.78144293999999,92.0,29.39297124600639,66.8472,66.8472,25.71046153846154,22.0,61.11111111111111,2.325581395348837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,480.0,211.7,
2022-06-18 00:00:00,CRV-10C,52.0,6.600000000000001,40.0,0.912,2.1,1.9,0.679,2873.0,2868.0,2864.0,1667.0,1662.0,1639.0,0.0,0.0,468.0,184.8,397.0,149.621472,14.9621472,136.454782464,264.0,66.0,181.31784,181.31784,55.79010461538461,35.7,89.0274314214464,2.488038277511963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,885.0,237.0,
2022-07-24 00:00:00,CRV-10C,57.0,18.9,19.9,0.934,5.0,7.3,0.755,2106.0,2110.0,2113.0,1237.0,1185.0,1240.0,0.0,0.0,486.0,95.0,417.0,79.87410000000001,22.18725,74.6024094,129.0,53.52697095435685,93.06189,93.06189,35.79303461538462,24.7,61.74999999999999,2.066115702479339,486.0,486.0,485.0,95.0,94.0,95.0,18.9,19.9,0.934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,435.7,198.4,
2022-08-07 00:00:00,CRV-10C,50.0,9.8,43.3,0.819,53.7,31.0,0.77,2702.0,2689.0,2692.0,1547.0,1577.0,1551.0,0.0,0.0,455.0,339.0,397.0,266.84385,26.684385,218.54511315,386.0,42.88888888888889,265.10866,265.10866,50.98243461538461,55.2,62.72727272727273,3.564727954971868,,,,,,,,,,,,,,,,,,,1046.0,231.0,
2022-08-21 00:00:00,CRV-10C,44.0,11.0,37.0,0.902,10.9,7.1,0.659,1362.0,1367.0,1362.0,774.0,784.0,798.0,0.0,0.0,486.0,63.0,333.0,52.96914,36.11532272727273,47.77816428,103.0,21.96162046908316,59.33727,59.33727,22.82202692307692,24.8,60.48780487804878,3.549060542797501,485.0,486.0,486.0,62.0,62.0,63.0,11.0,37.0,0.902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1460.6,214.2,
2022-06-17 00:00:00,CRV-10D,35.0,11.5,46.2,0.863,0.0,0.0,0.561,1037.0,1039.0,1038.0,590.0,606.0,593.0,0.0,0.0,480.0,34.0,343.0,28.2336,11.29344,24.3655968,61.0,25.31120331950207,36.19679,36.19679,9.0491975,17.3,42.19512195121952,1.283697047496786,480.0,480.0,479.0,32.0,34.0,34.0,11.5,46.2,0.863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1213.67,188.1,
2022-06-17 00:00:00,CRV-10D,35.0,11.5,46.2,0.863,0.0,0.0,0.561,1037.0,1039.0,1038.0,590.0,606.0,593.0,0.0,0.0,480.0,34.0,343.0,28.2336,11.29344,24.3655968,61.0,25.31120331950207,36.19679,36.19679,9.0491975,17.3,42.19512195121952,1.283697047496786,480.0,480.0,479.0,32.0,34.0,34.0,11.5,46.2,0.863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1213.67,188.1,
2022-06-17 00:00:00,CRV-10D,35.0,11.5,46.2,0.863,0.0,0.0,0.561,1037.0,1039.0,1038.0,590.0,606.0,593.0,0.0,0.0,480.0,34.0,343.0,28.2336,11.29344,24.3655968,61.0,25.31120331950207,36.19679,36.19679,9.0491975,17.3,42.19512195121952,1.283697047496786,480.0,480.0,479.0,32.0,34.0,34.0,11.5,46.2,0.863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1213.67,188.1,
2022-06-18 00:00:00,CRV-10D,52.0,6.600000000000001,40.0,0.912,2.1,1.9,0.679,2873.0,2868.0,2864.0,1667.0,1662.0,1639.0,0.0,0.0,468.0,184.8,397.0,149.621472,14.9621472,136.454782464,264.0,66.0,181.31784,181.31784,55.79010461538461,35.7,89.0274314214464,2.488038277511963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,885.0,237.0,
2022-06-24 00:00:00,CRV-10D,113.0,11.8,20.4,0.927,,,0.85,4467.0,4500.0,4475.0,2585.0,2580.0,2572.0,0.0,0.0,484.0,279.0,361.0,233.61228,,216.55858356,397.0,67.28813559322035,247.93841,247.93841,38.14437076923077,30.7,55.6159420289855,0.7658643326039302,482.0,484.0,481.0,410.0,416.0,424.0,7.6,19.7,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,374.0,234.7,
2022-07-17 00:00:00,CRV-10D,55.0,9.5,31.8,0.918,40.0,19.0,0.76,1182.0,1184.0,1182.0,690.0,673.0,690.0,0.0,0.0,482.0,49.0,403.0,40.85914,11.67404,37.50869052,80.0,33.19502074688796,55.7752,55.7752,27.8876,26.7,78.52941176470588,0.627352572145537,477.0,477.0,477.0,60.0,62.0,60.0,10.3,30.0,0.931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1402.2,217.0,
2022-08-21 00:00:00,CRV-10D,44.0,11.0,37.0,0.902,10.9,7.1,0.659,1362.0,1367.0,1362.0,774.0,784.0,798.0,0.0,0.0,486.0,63.0,333.0,52.96914,36.11532272727273,47.77816428,103.0,21.96162046908316,59.33727,59.33727,22.82202692307692,24.8,60.48780487804878,3.549060542797501,485.0,486.0,486.0,62.0,62.0,63.0,11.0,37.0,0.902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1460.6,214.2,
2022-10-10 00:00:00,CRV-10D,71.0,3.9,94.44999999999999,0.7164999999999999,2.3,1.6,0.71,1849.0,1848.0,1848.0,1071.0,1067.0,1069.0,,,477.2,160.0,252.0,132.08896,20.96650158730159,94.64173983999999,234.0,38.67768595041322,102.01464,102.01464,16.1928,31.1,34.55555555555556,0.9828275191705408,477.0,477.0,476.0,78.0,78.0,77.0,3.9,94.0,0.719,475.8,477.4,475.3,79.0,80.0,83.0,3.9,94.89999999999999,0.714,983.0,227.0,
2023-05-25 00:00:00,CRV-10D,60.0,12.5,30.6,0.92,24.0,18.7,0.69,3174.0,3180.0,3182.0,1827.0,1835.0,1840.0,0.0,0.0,475.0,663.0,436.0,544.82025,54.482025,501.23463,830.0,87.36842105263159,626.0524,626.0524,62.60524000000001,102.0,81.6,1.45888594164455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,698.0,241.0,
2023-09-02 00:00:00,CRV-10D,50.0,8.9,39.90000000000001,0.905,4.8,7.1,0.726,1415.0,1419.0,1415.0,820.0,826.0,808.0,0.0,0.0,479.0,83.0,446.0,68.77961,27.511844,62.24554705,97.0,40.24896265560166,74.84326,74.84326,18.710815,28.0,68.29268292682927,0.0,479.0,478.0,477.0,82.0,83.0,82.0,8.9,39.90000000000001,0.905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1203.0,200.0,
2022-07-14 00:00:00,CRV-CHNE,46.0,5.3,75.0,0.784,18.0,9.0,0.448,2440.0,2510.0,2440.0,1529.0,1539.0,1543.0,0.0,0.0,467.0,150.0,394.0,121.1865,12.11865,95.010216,240.0,39.66942148760331,163.5888,163.5888,31.45938461538461,44.8,43.20154291224686,1.972685887708634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
