FECHA,WELL,FRECUENCIA,% THD-VOL IN VSD,% THD-AMP IN VSD,PF IN VSD,% THD-VOL OUT VSD,% THD-AMP OUT VSD,PF OUT VSD,VOL MTR A,VOL MTR B,VOL MTR C,VOL MTR A-Tierra,VOL MTR B-Tierra,VOL MTR C-Tierra,% THD-AMP MTR,PF MTR,MAX VOL IN VSD,MAX AMP IN VSD,MAX VOL OUT VSD,RED KVA,%RED KVA,RED KW,MAX AMP OUT VSD,% LOAD VSD,KVA VSD,KVA SUT,% LOAD SUT,AMP MOTOR,% LOAD MTR,% DESB MTR,VOL-A CON D,AMP-A CON D,VOL-B CON D,AMP-B CON D,VOL-C CON D,AMP-C CON D,%THD VOL CON D,%THD AMP CON D,P.F. CON D,VOL-A CON Y,AMP-A CON Y,VOL-B CON Y,AMP-B CON Y,VOL-C CON Y,AMP-C CON Y,%THD VOL CON Y,%THD AMP CON Y,P.F. CON Y,PIP (psi),T Motor (F),KW-BBL
2022-07-14 00:00:00,CRV-CHNE,46.0,5.3,75.0,0.784,18.0,9.0,0.448,2440.0,2510.0,2440.0,1529.0,1539.0,1543.0,0.0,0.0,467.0,150.0,394.0,121.1865,12.11865,95.010216,240.0,39.66942148760331,163.5888,163.5888,31.45938461538461,44.8,43.20154291224686,1.972685887708634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2022-07-15 00:00:00,CRV-CHNE,35.0,5.4,54.0,0.984,0.0,0.0,0.0,953.0,963.0,953.0,526.0,522.0,542.0,0.0,0.0,483.0,279.0,269.0,233.12961,116.564805,229.39953624,58.5,24.27385892116182,27.224145,27.224145,13.6120725,15.3,37.31707317073171,0.6578947368421264,483.0,483.0,482.0,278.0,279.0,279.0,5.4,54.0,0.984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,987.52,191.7,
2022-07-15 00:00:00,CRV-CHNE,35.0,5.4,54.0,0.984,0.0,0.0,0.0,953.0,963.0,953.0,526.0,522.0,542.0,0.0,0.0,483.0,279.0,269.0,233.12961,116.564805,229.39953624,58.5,24.27385892116182,27.224145,27.224145,13.6120725,15.3,37.31707317073171,0.6578947368421264,483.0,483.0,482.0,278.0,279.0,279.0,5.4,54.0,0.984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,987.52,191.7,
2022-07-16 00:00:00,CRV-CHNE,61.5,15.7,22.1,0.94,8.3,5.600000000000001,0.788,3874.0,3860.0,3864.0,2230.0,2230.0,2223.0,0.0,0.0,483.0,873.0,469.0,729.47007,72.947007,685.7018658,1072.0,89.33333333333333,869.78864,869.78864,86.978864,119.7,92.07692307692308,3.546712802768186,490.0,490.0,490.0,863.0,864.0,855.0,15.7,22.1,0.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,804.0,285.7,
2022-07-17 00:00:00,CRV-CHNE,55.0,9.5,31.8,0.918,40.0,19.0,0.76,1182.0,1184.0,1182.0,690.0,673.0,690.0,0.0,0.0,482.0,49.0,403.0,40.85914,11.67404,37.50869052,80.0,33.19502074688796,55.7752,55.7752,27.8876,26.7,78.52941176470588,0.627352572145537,477.0,477.0,477.0,60.0,62.0,60.0,10.3,30.0,0.931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1402.2,217.0,
2022-07-20 00:00:00,CRV-CHNE,35.0,4.9,56.00000000000001,0.983,0.0,0.0,0.0,989.0,991.0,984.0,565.0,562.0,577.0,0.0,0.0,478.0,27.0,268.0,22.32738,11.16369,21.94781454,57.0,23.65145228215767,26.42748,26.42748,13.21374,15.0,36.58536585365854,0.0,478.0,478.0,478.0,26.0,27.0,27.0,4.9,56.00000000000001,0.983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1123.0,1189.5,
2022-07-22 00:00:00,CRV-CHNE,35.0,4.9,51.0,0.989,0.0,0.0,0.0,990.0,992.0,985.0,565.0,563.0,576.0,0.0,0.0,481.0,27.0,268.0,22.46751,11.233755,22.22036739,57.0,23.65145228215767,26.42748,26.42748,13.21374,15.0,36.58536585365854,0.0,481.0,481.0,480.0,26.0,26.0,27.0,4.9,51.0,0.989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1133.5,189.8,
2022-08-21 00:00:00,CRV-CHNE,44.0,11.0,37.0,0.902,10.9,7.1,0.659,1362.0,1367.0,1362.0,774.0,784.0,798.0,0.0,0.0,486.0,63.0,333.0,52.96914,36.11532272727273,47.77816428,103.0,21.96162046908316,59.33727,59.33727,22.82202692307692,24.8,60.48780487804878,3.549060542797501,485.0,486.0,486.0,62.0,62.0,63.0,11.0,37.0,0.902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1460.6,214.2,
2022-11-09 00:00:00,CRV-CHNE,36.0,5.0,55.00000000000001,0.866,0.0,0.0,0.693,1006.0,1011.0,1000.0,579.0,571.0,584.0,0.0,0.0,481.0,27.0,279.0,22.46751,11.233755,19.45686366,59.0,24.48132780082987,28.47753,28.47753,14.238765,16.0,39.02439024390244,0.0,480.0,480.0,481.0,26.0,26.0,27.0,5.0,55.00000000000001,0.866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1130.62,189.7,
2023-04-04 00:00:00,CRV-CHNE,92.0,6.1,84.39999999999999,0.67,0.864,28.1,0.9,1203.0,1203.0,1197.0,684.0,677.0,677.0,0.0,0.0,483.0,94.0,334.0,78.54546,15.10489615384616,52.62545820000001,99.0,38.52140077821012,57.20418,57.20418,11.00080384615385,27.0,55.10204081632652,2.531645569620258,482.0,483.0,481.0,54.0,55.0,56.0,6.1,84.39999999999999,0.67,482.0,483.0,481.0,35.0,38.0,38.0,6.1,84.39999999999999,0.67,1215.0,206.0,0.33
2023-05-20 00:00:00,CRV-CHNE,57.0,8.5,37.0,0.917,4.0,7.199999999999999,0.746,2200.0,2206.0,2202.0,1271.0,1234.0,1243.0,0.0,0.0,492.0,96.0,438.0,81.71136,22.6976,74.92931712000001,130.0,53.94190871369295,98.50619999999999,98.50619999999999,37.887,26.0,65.0,2.631578947368426,485.0,485.0,485.0,100.0,98.0,100.0,8.5,37.0,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2023-09-02 00:00:00,CRV-CHNE,50.0,8.9,39.90000000000001,0.905,4.8,7.1,0.726,1415.0,1419.0,1415.0,820.0,826.0,808.0,0.0,0.0,479.0,83.0,446.0,68.77961,27.511844,62.24554705,97.0,40.24896265560166,74.84326,74.84326,18.710815,28.0,68.29268292682927,0.0,479.0,478.0,477.0,82.0,83.0,82.0,8.9,39.90000000000001,0.905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1203.0,200.0,
2022-09-08 00:00:00,CAR-04,70.0,0.0,0.0,0.986,5.2,2.2,,1545.0,1535.0,1530.0,966.0,961.0,893.0,0.0,0.0,482.0,155.0,228.0,129.2483,61.49717500000001,127.4388238,325.0,48.14814814814815,128.193,128.193,24.6525,45.3,51.47727272727273,0.03435835767050872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1697.0,202.0,
2022-09-09 00:00:00,CAR-04,70.0,0.0,0.0,0.905,5.2,2.2,,1486.0,1504.0,1504.0,857.0,864.0,870.0,0.0,0.0,481.0,149.0,217.0,123.98737,61.49717500000001,112.20856985,309.0,45.77777777777778,116.00169,116.00169,22.30801730769231,43.7,49.65909090909091,0.03435835767050872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1735.0,234.5,
2022-09-26 00:00:00,CAR-04,61.5,15.7,22.1,0.94,8.3,5.600000000000001,0.788,4309.0,4280.0,4284.0,2475.0,2476.0,2470.0,0.0,0.0,487.0,746.0,479.0,628.5124599999999,62.851246,590.8017123999999,967.0,80.58333333333333,801.32389,801.32389,80.132389,104.0,80.0,3.311258278145691,490.0,490.0,490.0,863.0,864.0,855.0,15.7,22.1,0.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2022-10-10 00:00:00,CAR-04,71.0,3.9,94.44999999999999,0.7164999999999999,2.3,1.6,0.71,1849.0,1848.0,1848.0,1071.0,1067.0,1069.0,,,477.2,160.0,252.0,132.08896,20.96650158730159,94.64173983999999,234.0,38.67768595041322,102.01464,102.01464,16.1928,31.1,34.55555555555556,0.9828275191705408,477.0,477.0,476.0,78.0,78.0,77.0,3.9,94.0,0.719,475.8,477.4,475.3,79.0,80.0,83.0,3.9,94.89999999999999,0.714,983.0,227.0,
2022-11-08 00:00:00,CAR-04,59.5,15.0,32.8,0.91,29.6,24.6,0.788,1608.0,1610.0,1602.0,950.0,901.0,929.0,0.0,0.0,480.0,294.0,472.0,244.1376,,222.165216,328.0,52.56410256410257,267.83168,267.83168,42.51296507936508,93.0,74.4,1.454545454545449,479.0,479.0,479.0,298.0,301.0,305.0,14.8,30.5,0.869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,444.3,247.4,
2022-11-16 00:00:00,CAR-04,46.15,8.3,42.0,0.899,27.0,7.5,0.565,2578.0,2579.0,2577.0,1487.0,1489.0,1494.0,0.0,0.0,480.0,336.0,433.0,279.0144,27.90144,250.8339456,496.0,52.21052631578947,371.54864,371.54864,37.154864,67.0,53.6,0.6509764646970513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1439.22,240.3,
2022-12-19 00:00:00,CAR-04,73.2,9.5,41.55,0.902,0.0,0.0,0.726,1586.0,1604.0,1599.0,913.0,920.0,925.0,0.0,0.0,481.0,163.0,226.0,135.63719,67.818595,122.34474538,325.0,48.14814814814815,127.0685,127.0685,21.2729587301587,45.9,52.15909090909091,1.267828843106176,480.0,480.0,481.0,76.0,85.0,82.0,9.4,40.1,0.903,481.0,481.0,481.0,85.0,77.0,81.0,9.6,43.0,0.901,1784.5,238.8,
2023-06-11 00:00:00,CAR-04,76.0,11.6,29.75,0.9295,0.0,0.0,0.761,1637.0,1656.0,1652.0,943.0,946.0,954.0,0.0,0.0,470.5,182.0,235.0,148.14163,74.070815,137.697645085,344.0,50.96296296296296,139.8532,139.8532,21.2729587301587,48.81,55.46590909090909,4.166666666666666,467.0,470.0,466.0,91.0,87.0,90.0,11.6,30.0,0.929,467.0,471.0,466.0,81.0,95.0,91.0,11.6,29.5,0.93,1800.0,240.7,
2023-06-15 00:00:00,CAR-04,76.0,11.35,33.5,0.9165000000000001,0.0,0.0,0.753,1630.0,1650.0,1645.0,943.0,950.0,956.0,0.0,0.0,482.5,175.0,235.0,146.076875,73.0384375,133.8794559375,342.0,50.66666666666667,139.0401,139.0401,21.2729587301587,48.5,55.11363636363637,4.166666666666666,482.0,482.0,482.0,83.0,91.0,88.0,11.3,33.0,0.918,483.0,482.0,481.0,91.0,82.0,87.0,11.4,34.0,0.915,1804.0,241.0,
2022-08-16 00:00:00,CAR-07,35.0,13.0,48.0,0.761,1.6,2.1,0.58,2141.0,2143.0,2135.0,1240.0,1234.0,1242.0,0.0,0.0,482.0,116.0,247.0,96.72775999999999,48.36387999999999,73.60982536,197.0,45.62899786780384,84.18006999999999,84.18006999999999,21.27295873015873,22.0,37.93103448275862,5.781249999999988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1105.0,213.4,
2022-08-22 00:00:00,CAR-07,48.0,12.6,26.0,0.943,4.0,7.000000000000001,0.792,1013.0,1011.0,1009.0,959.0,993.0,48.0,0.0,0.0,478.0,67.0,419.0,55.40497999999999,15.39027222222222,52.24689613999999,93.0,30.59210526315789,67.41291,67.41291,44.94194,37.0,,2.777777777777778,478.0,478.0,478.0,67.0,67.0,67.0,12.6,26.0,0.943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2022-08-28 00:00:00,CAR-07,35.0,13.1,48.0,0.761,1.6,2.1,0.58,2155.0,2152.0,2154.0,1120.0,1235.0,1244.0,0.0,0.0,482.0,115.0,251.0,95.89389999999999,47.94694999999999,72.9752579,196.0,45.62899786780384,85.10908,85.10908,21.27295873015873,21.4,36.89655172413793,3.519999999999988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1122.0,227.1,
2022-09-09 00:00:00,CAR-07,70.0,0.0,0.0,0.905,5.2,2.2,,1486.0,1504.0,1504.0,857.0,864.0,870.0,0.0,0.0,481.0,149.0,217.0,123.98737,61.49717500000001,112.20856985,309.0,45.77777777777778,116.00169,116.00169,22.30801730769231,43.7,49.65909090909091,0.03435835767050872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1735.0,234.5,
2022-09-26 00:00:00,CAR-07,61.5,15.7,22.1,0.94,8.3,5.600000000000001,0.788,4309.0,4280.0,4284.0,2475.0,2476.0,2470.0,0.0,0.0,487.0,746.0,479.0,628.5124599999999,62.851246,590.8017123999999,967.0,80.58333333333333,801.32389,801.32389,80.132389,104.0,80.0,3.311258278145691,490.0,490.0,490.0,863.0,864.0,855.0,15.7,22.1,0.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2022-10-10 00:00:00,CAR-07,71.0,3.9,94.44999999999999,0.7164999999999999,2.3,1.6,0.71,1849.0,1848.0,1848.0,1071.0,1067.0,1069.0,,,477.2,160.0,252.0,132.08896,20.96650158730159,94.64173983999999,234.0,38.67768595041322,102.01464,102.01464,16.1928,31.1,34.55555555555556,0.9828275191705408,477.0,477.0,476.0,78.0,78.0,77.0,3.9,94.0,0.719,475.8,477.4,475.3,79.0,80.0,83.0,3.9,94.89999999999999,0.714,983.0,227.0,
2022-11-08 00:00:00,CAR-07,59.5,15.0,32.8,0.91,29.6,24.6,0.788,1608.0,1610.0,1602.0,950.0,901.0,929.0,0.0,0.0,480.0,294.0,472.0,244.1376,,222.165216,328.0,52.56410256410257,267.83168,267.83168,42.51296507936508,93.0,74.4,1.454545454545449,479.0,479.0,479.0,298.0,301.0,305.0,14.8,30.5,0.869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,444.3,247.4,
2022-11-16 00:00:00,CAR-07,46.15,8.3,42.0,0.899,27.0,7.5,0.565,2578.0,2579.0,2577.0,1487.0,1489.0,1494.0,0.0,0.0,480.0,336.0,433.0,279.0144,27.90144,250.8339456,496.0,52.21052631578947,371.54864,371.54864,37.154864,67.0,53.6,0.6509764646970513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1439.22,240.3,
2022-12-19 00:00:00,CAR-07,73.2,9.5,41.55,0.902,0.0,0.0,0.726,1586.0,1604.0,1599.0,913.0,920.0,925.0,0.0,0.0,481.0,163.0,226.0,135.63719,67.818595,122.34474538,325.0,48.14814814814815,127.0685,127.0685,21.2729587301587,45.9,52.15909090909091,1.267828843106176,480.0,480.0,481.0,76.0,85.0,82.0,9.4,40.1,0.903,481.0,481.0,481.0,85.0,77.0,81.0,9.6,43.0,0.901,1784.5,238.8,
2023-06-11 00:00:00,CAR-07,76.0,11.6,29.75,0.9295,0.0,0.0,0.761,1637.0,1656.0,1652.0,943.0,946.0,954.0,0.0,0.0,470.5,182.0,235.0,148.14163,74.070815,137.697645085,344.0,50.96296296296296,139.8532,139.8532,21.2729587301587,48.81,55.46590909090909,4.166666666666666,467.0,470.0,466.0,91.0,87.0,90.0,11.6,30.0,0.929,467.0,471.0,466.0,81.0,95.0,91.0,11.6,29.5,0.93,1800.0,240.7,
2023-06-15 00:00:00,CAR-07,76.0,11.35,33.5,0.9165000000000001,0.0,0.0,0.753,1630.0,1650.0,1645.0,943.0,950.0,956.0,0.0,0.0,482.5,175.0,235.0,146.076875,73.0384375,133.8794559375,342.0,50.66666666666667,139.0401,139.0401,21.2729587301587,48.5,55.11363636363637,4.166666666666666,482.0,482.0,482.0,83.0,91.0,88.0,11.3,33.0,0.918,483.0,482.0,481.0,91.0,82.0,87.0,11.4,34.0,0.915,1804.0,241.0,
2018-08-25 00:00:00,YAM-02,34.0,10.9,73.0,0.49,12.7,7.399999999999999,0.601,1225.0,1226.0,1221.0,711.0,713.0,697.0,0.0,0.0,485.0,120.0,257.0,294.11211,46.6844619047619,152.9382972,322.0,45.62899786780384,134.01964,134.01964,21.27295873015873,69.0,70.40816326530613,4.545454545454546,485.0,483.0,479.0,120.0,111.0,114.0,10.9,73.0,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,
2020-10-20 00:00:00,YAM-02,38.0,17.0,39.6,0.69,0.0,0.0,0.56,1387.0,1382.0,1380.0,791.0,810.0,792.0,0.0,0.0,481.0,199.0,397.0,294.11211,46.6844619047619,152.9382972,242.0,45.62899786780384,134.01964,134.01964,21.27295873015873,69.0,70.40816326530613,4.545454545454546,485.0,483.0,479.0,120.0,111.0,114.0,10.9,73.0,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2098.0,190.0,
2021-08-25 00:00:00,YAM-02,36.0,17.0,42.2,0.584,0.0,0.0,0.716,1162.0,1165.0,1158.0,662.0,668.0,659.0,0.0,0.0,479.0,202.0,333.0,167.39134,83.69566999999999,97.75654255999999,245.0,45.62899786780384,141.14205,141.14205,21.27295873015873,60.0,45.80152671755725,2.247191011235959,479.0,479.0,479.0,197.0,202.0,196.0,17.0,42.2,0.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2096.1,214.0,
2021-11-13 00:00:00,YAM-02,46.0,7.5,68.0,0.83,19.0,9.5,0.435,1796.0,1790.0,1793.0,1033.0,1032.0,1034.0,0.0,0.0,465.0,152.0,437.0,122.2764,12.22764,101.489412,218.0,36.03305785123967,164.81018,164.81018,31.69426538461538,44.3,42.71938283510125,1.605504587155953,466.0,465.0,465.0,75.0,87.0,143.0,7.3,73.0,0.785,466.0,465.0,465.0,72.0,67.0,3.0,7.3,73.0,0.785,,,
2021-12-08 00:00:00,YAM-02,61.5,14.7,23.95,0.9404999999999999,7.7,4.6,0.79,3970.0,3946.0,3969.0,2285.0,2289.0,2279.0,0.0,0.0,494.0,851.0,448.0,727.28162,72.728162,684.0083636099998,1105.0,92.08333333333333,856.4191999999999,856.4191999999999,85.64192,118.7,91.3076923076923,3.187481889307438,494.0,494.0,493.0,387.0,421.0,434.0,14.7,23.4,0.94,493.0,494.0,494.0,450.0,428.0,417.0,14.7,24.5,0.941,822.1,283.6,
2021-12-29 00:00:00,YAM-02,36.0,16.3,41.8,0.58,0.0,0.0,0.671,1166.0,1168.0,1168.0,675.0,682.0,667.0,0.0,0.0,481.0,201.0,335.0,167.25813,83.629065,97.0097154,214.0,45.62899786780384,124.0237,124.0237,21.27295873015873,60.0,45.80152671755725,5.172413793103448,477.0,477.0,477.0,197.0,198.0,203.0,17.4,41.2,0.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2094.0,203.0,
2022-04-24 00:00:00,YAM-02,36.0,16.3,41.8,0.58,0.0,0.0,0.716,1182.0,1180.0,1177.0,672.0,690.0,680.0,0.0,0.0,481.0,201.0,340.0,167.25813,83.629065,97.0097154,217.0,45.62899786780384,127.6394,127.6394,21.27295873015873,59.4,45.34351145038168,4.166666666666664,480.0,477.7,480.0,197.0,200.0,197.0,13.5,48.5,0.585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2095.0,196.0,
2022-04-28 00:00:00,YAM-02,36.0,16.3,41.8,0.58,0.0,0.0,0.721,1178.0,1183.0,1172.0,680.0,690.0,673.0,0.0,0.0,481.0,201.0,340.0,167.25813,83.629065,97.0097154,217.0,45.62899786780384,127.6394,127.6394,21.27295873015873,60.0,45.80152671755725,4.000000000000004,479.0,479.0,480.0,196.0,196.0,198.0,13.1,49.2,0.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2091.9,214.2,
2022-05-02 00:00:00,YAM-02,36.0,16.3,41.8,0.58,0.0,0.0,0.717,1180.0,1177.0,1178.0,672.0,690.0,682.0,0.0,0.0,480.0,197.0,344.0,163.5888,81.7944,94.88150399999999,212.0,45.62899786780384,126.16544,126.16544,21.27295873015873,60.0,45.80152671755725,8.235294117647054,479.0,479.0,480.0,196.0,196.0,198.0,13.1,49.2,0.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2092.7,213.8,
2022-06-19 00:00:00,YAM-02,41.0,9.8,45.7,0.895,10.0,5.800000000000001,0.612,1284.0,1286.0,1284.0,733.0,738.0,754.0,0.0,0.0,484.0,54.0,313.0,45.21528,30.8286,40.4676756,96.0,20.46908315565032,51.98304,51.98304,19.99347692307693,22.9,55.85365853658536,2.844311377245507,484.0,484.0,484.0,52.0,54.0,53.0,9.8,45.7,0.895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1460.0,209.1,
2022-07-28 00:00:00,YAM-02,53.0,5.899999999999999,42.8,0.9,5.0,3.1,0.8,2687.0,2674.0,2673.0,1556.0,1555.0,1532.0,0.0,0.0,463.0,187.0,368.0,149.78513,14.978513,134.806617,227.0,56.75,144.51728,144.51728,44.46685538461539,30.4,75.81047381546135,2.23214285714285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,859.0,227.0,
2022-08-16 00:00:00,YAM-02,35.0,13.0,48.0,0.761,1.6,2.1,0.58,2141.0,2143.0,2135.0,1240.0,1234.0,1242.0,0.0,0.0,482.0,116.0,247.0,96.72775999999999,48.36387999999999,73.60982536,197.0,45.62899786780384,84.18006999999999,84.18006999999999,21.27295873015873,22.0,37.93103448275862,5.781249999999988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1105.0,213.4,
2022-08-16 00:00:00,YAM-02,35.0,13.0,48.0,0.761,1.6,2.1,0.58,2141.0,2143.0,2135.0,1240.0,1234.0,1242.0,0.0,0.0,482.0,116.0,247.0,96.72775999999999,48.36387999999999,73.60982536,197.0,45.62899786780384,84.18006999999999,84.18006999999999,21.27295873015873,22.0,37.93103448275862,5.781249999999988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1105.0,213.4,
2022-08-16 00:00:00,YAM-02,35.0,13.0,48.0,0.761,1.6,2.1,0.58,2141.0,2143.0,2135.0,1240.0,1234.0,1242.0,0.0,0.0,482.0,116.0,247.0,96.72775999999999,48.36387999999999,73.60982536,197.0,45.62899786780384,84.18006999999999,84.18006999999999,21.27295873015873,22.0,37.93103448275862,5.781249999999988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1105.0,213.4,
2022-08-16 00:00:00,YAM-02,35.0,13.0,48.0,0.761,1.6,2.1,0.58,2141.0,2143.0,2135.0,1240.0,1234.0,1242.0,0.0,0.0,482.0,116.0,247.0,96.72775999999999,48.36387999999999,73.60982536,197.0,45.62899786780384,84.18006999999999,84.18006999999999,21.27295873015873,22.0,37.93103448275862,5.781249999999988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1105.0,213.4,
2022-10-21 00:00:00,YAM-02,36.0,13.1,50.4,0.57,0.0,0.0,0.73,1120.0,1121.0,1115.0,645.0,655.0,638.0,0.0,0.0,479.0,197.0,340.0,163.24799,81.623995,93.05135429999999,206.0,45.62899786780384,121.1692,121.1692,21.27295873015873,61.2,46.7175572519084,5.191873589164779,478.0,478.0,478.0,194.0,195.0,195.0,13.1,48.0,0.581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2095.0,192.0,
2023-01-19 00:00:00,YAM-02,36.0,13.0,49.0,0.581,0.0,0.0,0.751,1114.0,1111.0,1113.0,644.0,645.0,639.0,0.0,0.0,479.0,195.0,340.0,161.59065,80.79532499999999,93.88416765,205.0,45.62899786780384,120.581,120.581,21.27295873015873,60.0,45.80152671755725,5.714285714285718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2095.0,192.0,
2023-06-24 00:00:00,YAM-02,75.0,6.600000000000001,39.1,0.92,4.0,4.5,0.8,2152.0,2149.0,2182.0,1242.0,1240.0,1260.0,0.0,0.0,481.5,122.0,277.0,101.62539,,93.4953588,230.0,38.33333333333334,110.2183,110.2183,21.19582692307693,29.0,45.3125,2.352941176470592,479.5,479.0,481.0,59.0,62.0,60.0,6.5,39.2,0.92,479.0,478.0,482.0,63.0,59.0,59.0,6.5,39.0,0.92,1179.0,192.3,
2014-10-25 00:00:00,CHA-01,35.0,23.0,31.0,0.65,65.0,30.0,0.48,1174.0,1175.0,1174.0,680.0,680.0,680.0,,,480.0,192.0,272.0,159.4368,,103.63392,229.0,58.71794871794872,107.75824,107.75824,26.93956,51.0,47.22222222222222,6.538461538461543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2251.0,252.0,
2014-11-20 00:00:00,CHA-01,47.0,23.0,31.0,0.65,65.0,30.0,0.48,1552.0,1552.0,1552.0,840.0,840.0,840.0,,,480.0,231.0,341.0,191.8224,,124.68456,262.0,67.17948717948717,154.56166,154.56166,38.640415,58.0,53.70370370370371,6.538461538461543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1331.0,270.0,
2014-12-04 00:00:00,CHA-01,48.0,23.0,31.0,0.65,65.0,30.0,0.48,1588.0,1588.0,1588.0,918.0,918.0,918.0,,,477.0,277.0,369.0,228.58317,,148.5790605,274.0,70.25641025641025,174.91338,174.91338,43.728345,61.0,56.48148148148147,6.538461538461543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1209.0,273.0,
2014-12-28 00:00:00,CHA-01,49.0,23.0,31.0,0.65,65.0,30.0,0.48,1621.0,1624.0,1622.0,937.0,939.0,936.0,,,480.0,238.0,377.0,197.6352,,128.46288,277.0,71.02564102564102,180.66217,180.66217,45.16554249999999,61.8,57.22222222222222,6.538461538461543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1074.0,273.0,
2015-01-08 00:00:00,CHA-01,52.0,23.0,31.0,0.65,65.0,30.0,0.48,1718.0,1719.0,1714.0,990.0,992.0,991.0,,,480.0,256.0,400.0,212.5824,,138.17856,293.0,75.12820512820512,202.756,202.756,50.68899999999999,65.0,60.18518518518518,6.538461538461543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,836.0,273.0,
2015-01-17 00:00:00,CHA-01,52.0,23.0,31.0,0.65,65.0,30.0,0.48,1700.0,1700.0,1700.0,986.0,987.0,990.0,,,481.0,249.0,400.0,207.20037,,134.6802405,290.0,74.35897435897436,200.68,200.68,50.17,64.0,59.25925925925925,6.538461538461543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,830.0,269.0,
2015-01-27 00:00:00,CHA-01,45.0,23.0,31.0,0.65,65.0,30.0,0.48,1474.0,1478.0,1475.0,853.0,854.0,856.0,,,482.0,215.0,350.0,179.2799,,116.531935,251.0,64.35897435897436,151.9805,151.9805,37.995125,55.0,50.92592592592593,6.538461538461543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1195.0,254.0,
2015-02-09 00:00:00,CHA-01,53.0,23.0,31.0,0.65,65.0,30.0,0.48,1742.0,1741.0,1739.0,1003.0,1006.0,1004.0,,,481.0,233.0,405.0,193.88629,,126.0260885,275.0,70.51282051282051,192.67875,192.67875,48.1696875,61.0,56.48148148148147,6.538461538461543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,775.8,271.0,
2014-05-31 00:00:00,BAL-001,54.0,11.9,98.0,0.78,21.8,16.2,0.54,2187.0,2187.0,2187.0,1268.0,1261.0,1262.0,0.0,0.0,490.0,133.0,446.0,112.7441,23.18133461538462,87.940398,182.0,43.96135265700483,140.42756,140.42756,27.0053,36.0,81.81818181818183,1.886792452830182,490.0,488.0,488.0,65.0,65.0,68.0,11.9,98.0,0.78,490.0,488.0,488.0,65.0,65.0,65.0,11.9,98.0,0.78,1112.0,202.0,
2014-10-08 00:00:00,BAL-001,37.0,12.0,25.0,0.9,6.1,4.2,0.49,1094.0,1096.0,1091.0,631.0,634.0,621.0,0.0,0.0,481.0,103.0,290.0,85.70939,,77.138451,209.0,53.58974358974359,104.8553,104.8553,22.79463043478261,51.0,,4.79452054794521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,
2014-08-24 00:00:00,BAL-002D,50.0,7.6,75.8,0.69,13.7,9.700000000000001,0.37,2046.0,2045.0,2042.0,1160.0,1184.0,1181.0,0.0,0.0,469.0,159.0,401.0,129.00783,12.900783,89.0154027,278.0,45.95041322314049,192.85694,192.85694,37.08787307692308,50.0,48.54368932038835,1.351351351351347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1238.6,219.0,
2014-08-26 00:00:00,BAL-002D,42.0,9.8,23.2,0.94,10.4,3.1,0.44,1630.0,1622.0,1614.0,958.0,936.0,915.0,,,471.0,240.0,310.0,195.5592,,183.825648,474.0,34.5,254.2062,254.2062,55.26221739130436,87.5,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2511.0,289.0,
2014-08-30 00:00:00,BAL-002D,42.0,9.8,23.2,0.94,10.4,3.1,0.44,1630.0,1622.0,1614.0,958.0,936.0,915.0,,,471.0,240.0,310.0,195.5592,,183.825648,474.0,34.5,254.2062,254.2062,55.26221739130436,87.5,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2511.0,289.0,
2014-09-07 00:00:00,BAL-002D,43.0,9.8,23.2,0.94,10.4,3.1,0.44,1660.0,1668.0,1650.0,940.0,956.0,972.0,,,482.0,263.0,318.0,219.30518,,206.1468692,492.0,34.5,270.66888,270.66888,58.84106086956522,89.0,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2501.0,290.0,
2014-10-02 00:00:00,BAL-002D,43.0,9.8,23.2,0.94,10.4,3.1,0.44,1661.0,1667.0,1650.0,939.0,955.0,971.0,,,481.0,262.0,318.0,218.01806,,204.9369764,491.0,34.5,270.11874,270.11874,58.7214652173913,90.0,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2948.0,288.1,
2014-06-10 00:00:00,BAL-004,44.5,9.700000000000001,22.4,0.93,4.8,2.3,0.46,1572.0,1573.0,1582.0,921.0,890.0,916.0,,,478.0,116.0,327.0,95.92504,,89.2102872,231.0,52.02558635394456,130.67901,130.67901,17.423868,47.0,67.17363751584283,3.676470588235289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1707.0,274.3,
2014-06-13 00:00:00,BAL-004,44.5,9.700000000000001,22.4,0.93,4.8,2.3,0.46,1577.0,1575.0,1586.0,919.0,893.0,925.0,,,479.0,114.0,331.0,94.46838000000001,,87.85559340000002,226.0,52.02558635394456,129.41438,129.41438,17.25525066666667,82.0,67.17363751584283,5.932203389830514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1723.3,274.6,
2014-08-02 00:00:00,BAL-004,42.0,11.4,33.7,0.918,12.2,7.1,0.65,1795.0,1796.0,1792.0,1034.0,1030.0,1042.0,0.0,0.0,472.0,202.0,434.0,164.94512,,151.41962016,264.0,56.28997867803838,198.21648,198.21648,38.11855384615385,60.0,55.55555555555556,3.448275862068965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1495.8,227.9,
2014-08-14 00:00:00,BAL-004,45.0,9.700000000000001,22.4,0.93,4.8,2.3,0.46,1613.0,1610.0,1617.0,936.0,931.0,935.0,,,478.0,122.0,335.0,100.88668,,93.82461239999999,225.0,52.02558635394456,130.39875,130.39875,17.3865,88.0,67.17363751584283,5.511811023622053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1792.0,279.0,
2014-08-24 00:00:00,BAL-004,50.0,7.6,75.8,0.69,13.7,9.700000000000001,0.37,2046.0,2045.0,2042.0,1160.0,1184.0,1181.0,0.0,0.0,469.0,159.0,401.0,129.00783,12.900783,89.0154027,278.0,45.95041322314049,192.85694,192.85694,37.08787307692308,50.0,48.54368932038835,1.351351351351347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1238.6,219.0,
2014-09-07 00:00:00,BAL-004,43.0,9.8,23.2,0.94,10.4,3.1,0.44,1660.0,1668.0,1650.0,940.0,956.0,972.0,,,482.0,263.0,318.0,219.30518,,206.1468692,492.0,34.5,270.66888,270.66888,58.84106086956522,89.0,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2501.0,290.0,
2014-10-02 00:00:00,BAL-004,43.0,9.8,23.2,0.94,10.4,3.1,0.44,1661.0,1667.0,1650.0,939.0,955.0,971.0,,,481.0,262.0,318.0,218.01806,,204.9369764,491.0,34.5,270.11874,270.11874,58.7214652173913,90.0,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2948.0,288.1,
2014-11-02 00:00:00,BAL-004,47.0,9.700000000000001,22.4,0.93,4.8,2.3,0.46,1663.0,1661.0,1672.0,966.0,961.0,962.0,,,479.0,157.0,346.0,130.10119,,120.9941067,263.0,56.07675906183369,157.42654,157.42654,20.99020533333334,53.0,67.17363751584283,6.538461538461543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2241.4,296.2,
